time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866560,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.7615705132484436,0.2562448680400848,0.233913317322731,296.8422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.8886525630950928,0.4118790924549103,0.3931373357772827,296.8520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.9990000128746032,0.5919158458709717,0.4119027554988861,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.8161171674728394,0.3156227469444275,0.3023529052734375,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.6276370882987976,0.1411980390548706,0.6525359749794006,284.8456726074219,284.95001220703125,297.6418762207031,292.1383056640625,297.15216064453125,296.97442626953125,284.8499450683594,1.0,0.4711267948150635,0.3854477405548095,0.3854477405548095,1.0,1.0,-2.393589973449707,0.6351458430290222,1.7584441900253296,0.095422439277172,0.8113338351249695,0.8113338351249695,0.0,120.51455688476562,84.0,37110.31640625,0.0,1271.7952880859375,1.0,280.957275390625,283.4834289550781,295.1568908691406,297.6473083496094,293.1499938964844,293.1499938964844,281.25,42823.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003475069999695,1.0,0.0,0.0,3.502967119216919,3.502990961074829,8.187766411538178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.294921875,0.0,1424.6519775390625,1895.4371337890625,0.0,2474.6025390625,0.8776915073394775,1.0,0.0,3.0,1.0,0.0
17866620,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.771504282951355,0.2539469003677368,0.2313258796930313,296.8446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.9008525013923644,0.4082154035568237,0.3891290128231048,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.9990000128746032,0.5912802815437317,0.391841322183609,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.8262230157852173,0.3127590119838714,0.2991476356983185,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.6339457035064697,0.139057382941246,0.6408820748329163,284.9745178222656,284.95001220703125,297.5957336425781,292.117919921875,297.14031982421875,296.97515869140625,284.9721984863281,1.0,0.4578720331192016,0.3870899677276611,0.3870899677276611,1.0,1.0,-2.343661069869995,0.6214422583580017,1.722218632698059,0.0927079245448112,0.8952233195304871,0.8952233195304871,0.0,111.0634307861328,72.0,35730.3515625,0.0,1175.921142578125,1.0,281.2409973144531,283.6331481933594,295.05194091796875,297.3963623046875,293.1499938964844,293.1499938964844,281.54998779296875,34722.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824937105178833,1.0,0.0,0.0,3.570910930633545,3.5709340572357178,8.508467885803839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.95947265625,0.0,1437.5975341796875,1895.4371337890625,0.0,2312.55859375,0.8865041732788086,1.0,0.0,3.0,1.0,0.0
17866680,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.771504282951355,0.2539469003677368,0.2313258796930313,296.8446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.9008525013923644,0.4082154035568237,0.3891290128231048,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.9990000128746032,0.5912802815437317,0.391841322183609,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.8262230157852173,0.3127590119838714,0.2991476356983185,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.6339457035064697,0.139057382941246,0.6408820748329163,284.9745178222656,284.95001220703125,297.5957336425781,292.117919921875,297.14031982421875,296.97515869140625,284.9721984863281,1.0,0.4578720331192016,0.3870899677276611,0.3870899677276611,1.0,1.0,-2.343661069869995,0.6214422583580017,1.722218632698059,0.0927079245448112,0.8952233195304871,0.8952233195304871,0.0,111.0634307861328,72.0,35730.3515625,0.0,1175.921142578125,1.0,281.2409973144531,283.6331481933594,295.05194091796875,297.3963623046875,293.1499938964844,293.1499938964844,281.54998779296875,34722.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824937105178833,1.0,0.0,0.0,3.570910930633545,3.5709340572357178,8.508467885803839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.95947265625,0.0,1437.5975341796875,1895.4371337890625,0.0,2312.55859375,0.8865041732788086,1.0,0.0,3.0,1.0,0.0
17866740,296.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06414794921875,0.7853089570999146,0.0,0.2292058914899826,296.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631408691406,0.9182541966438292,0.0,0.3856423199176788,296.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627746582031,0.9990000128746032,0.0,0.3685186505317688,296.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.8397218585014343,0.0,0.2963465750217438,296.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662536621094,0.643225908279419,0.0,0.6308656334877014,285.0634765625,294.1499938964844,297.54998779296875,292.09869384765625,297.1310119628906,296.97918701171875,285.058837890625,0.0,0.0,0.3887321650981903,0.3887321650981903,1.0,1.0,-2.2935118675231934,0.6075677275657654,1.6859441995620728,0.0898397415876388,0.0,0.0,0.0,100.85748291015624,60.0,34478.2890625,0.0,1080.452392578125,0.0,281.542236328125,283.74713134765625,295.0231018066406,297.272705078125,293.1499938964844,293.1499938964844,278.1499938964844,31568.990234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.743831396102905,3.7438557147979736,9.352460210720892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1606.0819091796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06414794921875,0.7853089570999146,0.0,0.2292058914899826,296.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631408691406,0.9182541966438292,0.0,0.3856423199176788,296.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627746582031,0.9990000128746032,0.0,0.3685186505317688,296.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.8397218585014343,0.0,0.2963465750217438,296.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662536621094,0.643225908279419,0.0,0.6308656334877014,285.0634765625,294.1499938964844,297.54998779296875,292.09869384765625,297.1310119628906,296.97918701171875,285.058837890625,0.0,0.0,0.3887321650981903,0.3887321650981903,1.0,1.0,-2.2935118675231934,0.6075677275657654,1.6859441995620728,0.0898397415876388,0.0,0.0,0.0,100.85748291015624,60.0,34478.2890625,0.0,1080.452392578125,0.0,281.542236328125,283.74713134765625,295.0231018066406,297.272705078125,293.1499938964844,293.1499938964844,278.1499938964844,31568.990234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.743831396102905,3.7438557147979736,9.352460210720892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1606.0819091796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640930175781,0.0,0.0,0.0011666642967611,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.6575927734375,0.3813706934452057,0.0,0.001228557433933,297.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6832580566406,0.3813706934452057,0.0,0.000907408830244,297.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590576171875,0.3813706934452057,0.0,0.0012285554548725,297.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6515808105469,0.0,0.0,0.0058277025818824,287.148681640625,294.1499938964844,297.52410888671875,292.0900573730469,296.396728515625,296.9144897460937,284.1209716796875,0.0,0.0,0.301672875881195,0.301672875881195,1.0,1.0,-0.0113544343039393,0.003161679720506,0.0081927543506026,-0.0234691929072141,0.0,0.0,0.0,-0.0631148815155029,60.0,1763.2032470703125,0.0,-1.0538205970078708e-05,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,2.7415808290243152e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.875175073610396e-14,2.8756724513570246e-14,1.1331588570394554e-19,1.6135461022859232e-12,1.6135426328389713e-12,3.4777700432771235e-18,0.0,0.0,-0.0,0.0,0.0,1.7022121471101778e-24,7.431457215658576e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6544494628906,0.0,0.0,0.0008181470911949,297.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6459655761719,0.0,0.0,0.0013253688812255,297.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6665344238281,0.0,0.0,0.0014010817976668,297.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488037109375,0.0,0.0,0.0010380934691056,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.64361572265625,0.0,0.0,0.0024376255460083,287.091796875,294.1499938964844,297.5030517578125,292.08575439453125,296.4980773925781,296.97833251953125,283.70294189453125,0.0,0.0,0.2329377979040146,0.2329377979040146,1.0,1.0,-0.0154366828501224,0.0024140509776771,0.0130226323381066,-0.0311082135885953,0.0,0.0,0.0,-0.0857592225074768,60.0,857.1475830078125,0.0,-4.839993380301166e-06,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3238743183753965e-25,5.348902429249214e-25,7.518661502535149e-28,-2.083846634033388e-18,-2.08193377886686e-18,-1.91287758280036e-21,0.0,0.0,-0.0,0.0,0.0,6.403933981964414e-43,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55108642578125,0.0,0.0,9.712956671137364e-05,297.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.541259765625,0.0,0.0,0.0001026215322781,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556640625,0.0,0.0,7.61047049309127e-05,297.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458679199219,0.0,0.0,0.0001024113298626,297.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5446472167969,0.0,0.0,0.0004839746106881,286.941162109375,294.1499938964844,297.45367431640625,292.083740234375,295.08453369140625,296.62603759765625,283.4773864746094,0.0,0.0,0.0777464359998703,0.0777464359998703,1.0,1.0,-0.0031801722943782,3.4336109820287675e-05,0.0031458360608667,-0.0268909819424152,0.0,0.0,0.0,-0.0211999658495187,60.0,266.49444580078125,0.0,-7.301117932456691e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.021186587532526e-21,3.591706673100827e-21,3.429479914431699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55108642578125,0.0,0.0,9.712956671137364e-05,297.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.541259765625,0.0,0.0,0.0001026215322781,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556640625,0.0,0.0,7.61047049309127e-05,297.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458679199219,0.0,0.0,0.0001024113298626,297.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5446472167969,0.0,0.0,0.0004839746106881,286.941162109375,294.1499938964844,297.45367431640625,292.083740234375,295.08453369140625,296.62603759765625,283.4773864746094,0.0,0.0,0.0777464359998703,0.0777464359998703,1.0,1.0,-0.0031801722943782,3.4336109820287675e-05,0.0031458360608667,-0.0268909819424152,0.0,0.0,0.0,-0.0211999658495187,60.0,266.49444580078125,0.0,-7.301117932456691e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.021186587532526e-21,3.591706673100827e-21,3.429479914431699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.569580078125,0.0,0.0,9.830513590713964e-05,298.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5598449707031,0.0,0.0,0.0001035297900671,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57489013671875,0.0,0.0,7.647537859156728e-05,297.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56414794921875,0.0,0.0,0.000103523787402,297.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5624694824219,0.0,0.0,0.0004910191055387,286.9623413085937,294.1499938964844,297.42803955078125,292.0865173339844,294.9911193847656,296.61407470703125,283.46893310546875,0.0,0.0,0.0,0.0,1.0,1.0,0.000135726906592,1.8976830773453912e-08,-0.0001357458822894,-0.0269997082650661,0.0,0.0,0.0,-0.0039842342957854,60.0,136.6275177001953,-0.0,-7.481912689399908e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.133823706920386e-21,3.5691785222090444e-21,3.5646447808145575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56915283203125,0.0,0.0,9.795487130759284e-05,298.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5594787597656,0.0,0.0,0.000103151629446,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5744934082031,0.0,0.0,7.618759264005348e-05,298.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5637512207031,0.0,0.0,0.0001031513893394,297.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5620422363281,0.0,0.0,0.000489302619826,286.9579467773437,294.1499938964844,297.40185546875,292.0917358398437,295.0128479003906,296.7828063964844,283.4844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438255267217,1.102636204564078e-08,0.0010438144672662,-0.0278360247611999,0.0,0.0,0.0,-0.0102605558931827,60.0,68.50566864013672,0.0,-7.428762671679578e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.137093655279385e-21,3.568524209419818e-21,3.568569445859567e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5634765625,0.0,0.0,9.842347935773432e-05,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5539245605469,0.0,0.0,0.0001036451867548,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5687561035156,0.0,0.0,7.655221997993067e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5581359863281,0.0,0.0,0.0001036448957165,297.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5564270019531,0.0,0.0,0.000491643033456,286.942626953125,294.1499938964844,297.347900390625,292.1089172363281,295.0565795898437,297.0122985839844,283.5447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572616642752113e-08,0.0010488055413588,-0.0293633248656988,0.0,0.0,0.0,-0.0105498488992452,60.0,29.309001922607425,0.0,-7.499984633341229e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.137058920156006e-21,3.568531075665137e-21,3.568527440594086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5634765625,0.0,0.0,9.842347935773432e-05,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5539245605469,0.0,0.0,0.0001036451867548,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5687561035156,0.0,0.0,7.655221997993067e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5581359863281,0.0,0.0,0.0001036448957165,297.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5564270019531,0.0,0.0,0.000491643033456,286.942626953125,294.1499938964844,297.347900390625,292.1089172363281,295.0565795898437,297.0122985839844,283.5447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572616642752113e-08,0.0010488055413588,-0.0293633248656988,0.0,0.0,0.0,-0.0105498488992452,60.0,29.309001922607425,0.0,-7.499984633341229e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.137058920156006e-21,3.568531075665137e-21,3.568527440594086e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5572814941406,0.0,0.0,9.896271512843668e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478820800781,0.0,0.0,0.000104213017039,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625,0.0,0.0,7.697161345276982e-05,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5520324707031,0.0,0.0,0.0001042127260006,298.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.55035400390625,0.0,0.0,0.0004943367093801,286.9267883300781,294.1499938964844,297.29205322265625,292.1344299316406,295.0986633300781,297.13446044921875,283.6122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,23.42913627624512,0.0,-7.58236566866799e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.56853026787157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5572814941406,0.0,0.0,9.896271512843668e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478820800781,0.0,0.0,0.000104213017039,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625,0.0,0.0,7.697161345276982e-05,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5520324707031,0.0,0.0,0.0001042127260006,298.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.55035400390625,0.0,0.0,0.0004943367093801,286.9267883300781,294.1499938964844,297.29205322265625,292.1344299316406,295.0986633300781,297.13446044921875,283.6122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,23.42913627624512,0.0,-7.58236566866799e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.56853026787157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5506286621094,0.0,0.0,9.957254223991184e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5413513183594,0.0,0.0,0.000104855193058,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5557861328125,0.0,0.0,7.74459185777232e-05,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5454406738281,0.0,0.0,0.0001048549092956,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5437927246094,0.0,0.0,0.0004973829491063,286.910400390625,294.1499938964844,297.2345275878906,292.16748046875,295.1390991210937,297.1859741210937,283.6780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004085808177024e-08,0.0010610448662191,-0.0331090316176414,0.0,0.0,0.0,-0.0112594841048121,60.0,21.80988121032715,0.0,-7.676077729001919e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.56853026787157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5506286621094,0.0,0.0,9.957254223991184e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5413513183594,0.0,0.0,0.000104855193058,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5557861328125,0.0,0.0,7.74459185777232e-05,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5454406738281,0.0,0.0,0.0001048549092956,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5437927246094,0.0,0.0,0.0004973829491063,286.910400390625,294.1499938964844,297.2345275878906,292.16748046875,295.1390991210937,297.1859741210937,283.6780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004085808177024e-08,0.0010610448662191,-0.0331090316176414,0.0,0.0,0.0,-0.0112594841048121,60.0,21.80988121032715,0.0,-7.676077729001919e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.56853026787157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5435791015625,0.0,0.0,0.0001002513381536,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343933105469,0.0,0.0,0.0001055699976859,298.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54864501953125,0.0,0.0,7.797386933816597e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5384216308594,0.0,0.0,0.0001055697139236,298.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53680419921875,0.0,0.0,0.0005007736617699,286.8935241699219,294.1499938964844,297.175537109375,292.2071838378906,295.17803955078125,297.19342041015625,283.7416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682893916964,1.3849744462390845e-08,0.0010682755382731,-0.0353212244808673,0.0,0.0,0.0,-0.0116787105798721,60.0,21.00682640075684,0.0,-7.781066813095094e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.56853026787157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5435791015625,0.0,0.0,0.0001002513381536,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343933105469,0.0,0.0,0.0001055699976859,298.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54864501953125,0.0,0.0,7.797386933816597e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5384216308594,0.0,0.0,0.0001055697139236,298.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53680419921875,0.0,0.0,0.0005007736617699,286.8935241699219,294.1499938964844,297.175537109375,292.2071838378906,295.17803955078125,297.19342041015625,283.7416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682893916964,1.3849744462390845e-08,0.0010682755382731,-0.0353212244808673,0.0,0.0,0.0,-0.0116787105798721,60.0,21.00682640075684,0.0,-7.781066813095094e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.56853026787157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53985595703125,0.0,0.0,0.0001006165039143,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307312011719,0.0,0.0,0.0001059545320458,299.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5448913574219,0.0,0.0,7.825788634363562e-05,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5347595214844,0.0,0.0,0.0001059542482835,298.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5331115722656,0.0,0.0,0.0005025977734476,286.8848876953125,294.1499938964844,297.1455993652344,292.2292785644531,295.19683837890625,297.1832580566406,283.7723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721796425059,1.4304687212529645e-08,0.0010721654398366,-0.0365111157298088,0.0,0.0,0.0,-0.0119042433798313,60.0,20.723108291625977,0.0,-7.837842730396005e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360107421875,0.0,0.0,0.0001009964616969,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5269470214844,0.0,0.0,0.000106354636955,299.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.541015625,0.0,0.0,7.855339936213568e-05,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53094482421875,0.0,0.0,0.0001063543531927,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5293273925781,0.0,0.0,0.0005044956924393,286.87615966796875,294.1499938964844,297.1153564453125,292.2527160644531,295.2151794433594,297.1673889160156,283.8023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762271704152,1.4778056112163542e-08,0.0010762123856693,-0.0377490408718586,0.0,0.0,0.0,-0.0121389096602797,60.0,20.47529602050781,0.0,-7.897137521695188e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5280456542969,0.0,0.0,0.00010179860692,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.51910400390625,0.0,0.0,0.0001071993392542,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5329895019531,0.0,0.0,7.917729089967906e-05,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5230407714844,0.0,0.0,0.0001071990554919,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5214538574219,0.0,0.0,0.0005085025914013,286.8583068847656,294.1499938964844,297.05419921875,292.3033142089844,295.25079345703125,297.1240234375,283.8606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.5777441575437482e-08,0.0010847577359527,-0.040362000465393,0.0,0.0,0.0,-0.0126343462616205,60.0,20.154390335083008,0.0,-8.023054220984704e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5280456542969,0.0,0.0,0.00010179860692,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.51910400390625,0.0,0.0,0.0001071993392542,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5329895019531,0.0,0.0,7.917729089967906e-05,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5230407714844,0.0,0.0,0.0001071990554919,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5214538574219,0.0,0.0,0.0005085025914013,286.8583068847656,294.1499938964844,297.05419921875,292.3033142089844,295.25079345703125,297.1240234375,283.8606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.5777441575437482e-08,0.0010847577359527,-0.040362000465393,0.0,0.0,0.0,-0.0126343462616205,60.0,20.154390335083008,0.0,-8.023054220984704e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51971435546875,0.0,0.0,0.0001026496829581,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5108947753906,0.0,0.0,0.0001080955553334,299.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245666503906,0.0,0.0,7.983923569554463e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5147705078125,0.0,0.0,0.000108095271571,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5132141113281,0.0,0.0,0.0005127539043314,286.8400573730469,294.1499938964844,296.9922790527344,292.358154296875,295.2849426269531,297.0697937011719,283.9166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780226358067e-08,0.0010938239283859,-0.0431334972381591,0.0,0.0,0.0,-0.0131600080057978,60.0,20.16628837585449,0.0,-8.157740438718974e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51971435546875,0.0,0.0,0.0001026496829581,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5108947753906,0.0,0.0,0.0001080955553334,299.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245666503906,0.0,0.0,7.983923569554463e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5147705078125,0.0,0.0,0.000108095271571,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5132141113281,0.0,0.0,0.0005127539043314,286.8400573730469,294.1499938964844,296.9922790527344,292.358154296875,295.2849426269531,297.0697937011719,283.9166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780226358067e-08,0.0010938239283859,-0.0431334972381591,0.0,0.0,0.0,-0.0131600080057978,60.0,20.16628837585449,0.0,-8.157740438718974e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.510986328125,0.0,0.0,0.0001035327877616,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5022888183594,0.0,0.0,0.000109025510028,299.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157775878906,0.0,0.0,8.052609337028116e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.506103515625,0.0,0.0,0.0001090252262656,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.50457763671875,0.0,0.0,0.0005171652301214,286.8214111328125,294.1499938964844,296.9298095703125,292.4164733886719,295.3174743652344,297.0087280273437,283.9701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032493785023,1.79380919007599e-08,0.0011032314505428,-0.0460083186626434,0.0,0.0,0.0,-0.013705464079976,60.0,19.95553970336914,0.0,-8.298682274698876e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.510986328125,0.0,0.0,0.0001035327877616,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5022888183594,0.0,0.0,0.000109025510028,299.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157775878906,0.0,0.0,8.052609337028116e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.506103515625,0.0,0.0,0.0001090252262656,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.50457763671875,0.0,0.0,0.0005171652301214,286.8214111328125,294.1499938964844,296.9298095703125,292.4164733886719,295.3174743652344,297.0087280273437,283.9701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032493785023,1.79380919007599e-08,0.0011032314505428,-0.0460083186626434,0.0,0.0,0.0,-0.013705464079976,60.0,19.95553970336914,0.0,-8.298682274698876e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018310546875,0.0,0.0,0.0001044269447447,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4932556152344,0.0,0.0,0.0001099670917028,299.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5065612792969,0.0,0.0,8.122154395096004e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970397949219,0.0,0.0,0.0001099668152164,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955139160156,0.0,0.0,0.0005216317367739,286.80230712890625,294.1499938964844,296.8670959472656,292.4775390625,295.348388671875,296.9439697265625,284.0212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.90521625142992e-08,0.0011127567850053,-0.0489180088043212,0.0,0.0,0.0,-0.0142577514052391,60.0,19.768552780151367,0.0,-8.442617627224538e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018310546875,0.0,0.0,0.0001044269447447,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4932556152344,0.0,0.0,0.0001099670917028,299.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5065612792969,0.0,0.0,8.122154395096004e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970397949219,0.0,0.0,0.0001099668152164,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955139160156,0.0,0.0,0.0005216317367739,286.80230712890625,294.1499938964844,296.8670959472656,292.4775390625,295.348388671875,296.9439697265625,284.0212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.90521625142992e-08,0.0011127567850053,-0.0489180088043212,0.0,0.0,0.0,-0.0142577514052391,60.0,19.768552780151367,0.0,-8.442617627224538e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.49713134765625,0.0,0.0,0.0001048705962602,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886169433594,0.0,0.0,0.0001104342809412,299.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018310546875,0.0,0.0,8.156660624081269e-05,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49237060546875,0.0,0.0,0.0001104340044548,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908752441406,0.0,0.0,0.0005238478770479,286.7926330566406,294.1499938964844,296.8356628417969,292.5088806152344,295.3632507324219,296.91094970703125,284.0458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175025720149,1.9604934564654293e-08,0.0011174830142408,-0.0503612719476223,0.0,0.0,0.0,-0.0145317818969488,60.0,19.68491172790528,0.0,-8.514493288203084e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4923400878906,0.0,0.0,0.0001053066371241,298.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48388671875,0.0,0.0,0.0001108934520743,299.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970092773437,0.0,0.0,8.190574590116739e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48760986328125,0.0,0.0,0.0001108931755879,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4861145019531,0.0,0.0,0.0005260260077193,286.7828369140625,294.1499938964844,296.8042907714844,292.5406188964844,295.377685546875,296.87774658203125,284.0699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221482418477,2.0148213764059626e-08,0.001122128101997,-0.0517794527113437,0.0,0.0,0.0,-0.0148011073470115,60.0,19.608243942260746,0.0,-8.58543103277043e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48248291015625,0.0,0.0,0.0001061413568095,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4741516113281,0.0,0.0,0.0001117724459618,299.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4870910644531,0.0,0.0,8.255496504716575e-05,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,0.0001117721694754,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4763488769531,0.0,0.0,0.0005301955970935,286.7630310058594,294.1499938964844,296.7416381835937,292.60504150390625,295.4054260253906,296.8112487792969,284.1165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310414411127,2.118823694274852e-08,0.0011310202535241,-0.054493460804224,0.0,0.0,0.0,-0.0153166865929961,60.0,19.471588134765625,0.0,-8.722049216203231e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.48248291015625,0.0,0.0,0.0001061413568095,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4741516113281,0.0,0.0,0.0001117724459618,299.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4870910644531,0.0,0.0,8.255496504716575e-05,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,0.0001117721694754,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4763488769531,0.0,0.0,0.0005301955970935,286.7630310058594,294.1499938964844,296.7416381835937,292.60504150390625,295.4054260253906,296.8112487792969,284.1165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310414411127,2.118823694274852e-08,0.0011310202535241,-0.054493460804224,0.0,0.0,0.0,-0.0153166865929961,60.0,19.471588134765625,0.0,-8.722049216203231e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4723205566406,0.0,0.0,0.0001068984493031,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.464111328125,0.0,0.0,0.0001125696944654,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47686767578125,0.0,0.0,8.314380829688162e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4677124023437,0.0,0.0,0.000112569425255,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4662780761719,0.0,0.0,0.0005339774652384,286.742919921875,294.1499938964844,296.6794128417969,292.6700744628906,295.4315185546875,296.7452392578125,284.1609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391075095161,2.2131523280677363e-08,0.001139085390605,-0.0569540150463581,0.0,0.0,0.0,-0.0157843101769685,60.0,19.353731155395508,0.0,-8.846892285419018e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4723205566406,0.0,0.0,0.0001068984493031,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.464111328125,0.0,0.0,0.0001125696944654,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47686767578125,0.0,0.0,8.314380829688162e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4677124023437,0.0,0.0,0.000112569425255,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4662780761719,0.0,0.0,0.0005339774652384,286.742919921875,294.1499938964844,296.6794128417969,292.6700744628906,295.4315185546875,296.7452392578125,284.1609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391075095161,2.2131523280677363e-08,0.001139085390605,-0.0569540150463581,0.0,0.0,0.0,-0.0157843101769685,60.0,19.353731155395508,0.0,-8.846892285419018e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4618530273437,0.0,0.0,0.0001075759646482,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537353515625,0.0,0.0,0.0001132831530412,299.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.46630859375,0.0,0.0,8.367076952708885e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573059082031,0.0,0.0,0.0001132828838308,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.45587158203125,0.0,0.0,0.0005373618332669,286.7225341796875,294.1499938964844,296.6177978515625,292.735107421875,295.4559936523437,296.68017578125,284.2033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463256087154,2.297565693254456e-08,0.001146302674897,-0.0591550692915916,0.0,0.0,0.0,-0.0162027794867753,60.0,19.24989128112793,0.0,-8.959362673977014e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4618530273437,0.0,0.0,0.0001075759646482,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537353515625,0.0,0.0,0.0001132831530412,299.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.46630859375,0.0,0.0,8.367076952708885e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573059082031,0.0,0.0,0.0001132828838308,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.45587158203125,0.0,0.0,0.0005373618332669,286.7225341796875,294.1499938964844,296.6177978515625,292.735107421875,295.4559936523437,296.68017578125,284.2033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463256087154,2.297565693254456e-08,0.001146302674897,-0.0591550692915916,0.0,0.0,0.0,-0.0162027794867753,60.0,19.24989128112793,0.0,-8.959362673977014e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510803222656,0.0,0.0,0.0001081574373529,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4430847167969,0.0,0.0,0.0001138954685302,299.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554748535156,0.0,0.0,8.412302122451365e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4466247558594,0.0,0.0,0.0001138951993198,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451904296875,0.0,0.0,0.0005402664537541,286.7019348144531,294.1499938964844,296.5570373535156,292.79949951171875,295.4788513183594,296.6162414550781,284.2437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525206500664,2.3700099660572963e-08,0.0011524969013407,-0.0610433667898178,0.0,0.0,0.0,-0.0165619142353534,60.0,19.15738296508789,0.0,-9.056451943934009e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
