time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868840,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510803222656,0.0,0.0,0.0001081574373529,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4430847167969,0.0,0.0,0.0001138954685302,299.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554748535156,0.0,0.0,8.412302122451365e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4466247558594,0.0,0.0,0.0001138951993198,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451904296875,0.0,0.0,0.0005402664537541,286.7019348144531,294.1499938964844,296.5570373535156,292.79949951171875,295.4788513183594,296.6162414550781,284.2437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525206500664,2.3700099660572963e-08,0.0011524969013407,-0.0610433667898178,0.0,0.0,0.0,-0.0165619142353534,60.0,19.15738296508789,0.0,-9.056451943934009e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.44561767578125,0.0,0.0,0.0001083264505723,298.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43768310546875,0.0,0.0,0.0001140734457294,299.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4499816894531,0.0,0.0,8.425446867477149e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.441162109375,0.0,0.0,0.000114073176519,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43975830078125,0.0,0.0,0.000541110697668,286.6915588378906,294.1499938964844,296.5270690917969,292.8312683105469,295.4896850585937,296.5848693847656,284.2633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154321595095,2.3910629920465e-08,0.0011542977299541,-0.0615920014679431,0.0,0.0,0.0,-0.0166662856936454,60.0,19.10976791381836,0.0,-9.08476494032584e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400634765625,0.0,0.0,0.0001084098985302,298.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322204589844,0.0,0.0,0.0001141613174695,299.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444274902344,0.0,0.0,8.431937021669e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356689453125,0.0,0.0,0.0001141610482591,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43426513671875,0.0,0.0,0.0005415275227278,286.68115234375,294.1499938964844,296.49737548828125,292.8626708984375,295.5001220703125,296.5539855957031,284.2824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552101932466,2.401452192657416e-08,0.0011551862116903,-0.0618627183139324,0.0,0.0,0.0,-0.016717791557312,60.0,19.056941986083984,0.0,-9.098752684622012e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.42889404296875,0.0,0.0,0.0001083317038137,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.421142578125,0.0,0.0,0.0001140789609053,299.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43316650390625,0.0,0.0,8.425854321103543e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.424560546875,0.0,0.0,0.0001140786989708,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4231872558594,0.0,0.0,0.0005411369493231,286.6603088378906,294.1499938964844,296.4390563964844,292.9239807128906,295.51983642578125,296.4937744140625,284.31939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543764267116,2.3916870262041812e-08,0.0011543524451553,-0.0616082586348056,0.0,0.0,0.0,-0.0166693869978189,60.0,18.933086395263672,0.0,-9.085604091296773e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.42889404296875,0.0,0.0,0.0001083317038137,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.421142578125,0.0,0.0,0.0001140789609053,299.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43316650390625,0.0,0.0,8.425854321103543e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.424560546875,0.0,0.0,0.0001140786989708,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4231872558594,0.0,0.0,0.0005411369493231,286.6603088378906,294.1499938964844,296.4390563964844,292.9239807128906,295.51983642578125,296.4937744140625,284.31939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543764267116,2.3916870262041812e-08,0.0011543524451553,-0.0616082586348056,0.0,0.0,0.0,-0.0166693869978189,60.0,18.933086395263672,0.0,-9.085604091296773e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175720214844,0.0,0.0,0.0001079733337974,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.409912109375,0.0,0.0,0.0001137015715357,299.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217834472656,0.0,0.0,8.397980127483606e-05,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132995605469,0.0,0.0,0.0001137013168772,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.41192626953125,0.0,0.0,0.000539346889127,286.63946533203125,294.1499938964844,296.3822326660156,292.9829406738281,295.5379333496094,296.4358825683594,284.354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505564907565,2.3470063226227483e-08,0.0011505329748615,-0.0604438260197639,0.0,0.0,0.0,-0.0164478905498981,60.0,18.78139877319336,0.0,-9.025565361753253e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175720214844,0.0,0.0,0.0001079733337974,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.409912109375,0.0,0.0,0.0001137015715357,299.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217834472656,0.0,0.0,8.397980127483606e-05,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132995605469,0.0,0.0,0.0001137013168772,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.41192626953125,0.0,0.0,0.000539346889127,286.63946533203125,294.1499938964844,296.3822326660156,292.9829406738281,295.5379333496094,296.4358825683594,284.354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505564907565,2.3470063226227483e-08,0.0011505329748615,-0.0604438260197639,0.0,0.0,0.0,-0.0164478905498981,60.0,18.78139877319336,0.0,-9.025565361753253e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061279296875,0.0,0.0,0.0001075535838026,298.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985900878906,0.0,0.0,0.0001132595498347,299.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4103088378906,0.0,0.0,8.365332178073004e-05,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40191650390625,0.0,0.0,0.0001132593024522,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40057373046875,0.0,0.0,0.0005372501909732,286.6186828613281,294.1499938964844,296.32720947265625,293.0390014648437,295.55450439453125,296.380126953125,284.3885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460821842774,2.2946773370335904e-08,0.001146059250459,-0.0590797699987888,0.0,0.0,0.0,-0.0161884780973196,60.0,18.61770820617676,0.0,-8.955502295293628e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061279296875,0.0,0.0,0.0001075535838026,298.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985900878906,0.0,0.0,0.0001132595498347,299.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4103088378906,0.0,0.0,8.365332178073004e-05,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40191650390625,0.0,0.0,0.0001132593024522,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40057373046875,0.0,0.0,0.0005372501909732,286.6186828613281,294.1499938964844,296.32720947265625,293.0390014648437,295.55450439453125,296.380126953125,284.3885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460821842774,2.2946773370335904e-08,0.001146059250459,-0.0590797699987888,0.0,0.0,0.0,-0.0161884780973196,60.0,18.61770820617676,0.0,-8.955502295293628e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946228027344,0.0,0.0,0.000107035273686,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38720703125,0.0,0.0,0.0001127137365983,299.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.39874267578125,0.0,0.0,8.325018279720098e-05,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3904724121094,0.0,0.0,0.0001127134892158,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38916015625,0.0,0.0,0.0005346611724235,286.5979919433594,294.1499938964844,296.2742004394531,293.0915832519531,295.569580078125,296.3264465332031,284.4208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405578115954,2.2300662649854533e-08,0.0011405354598537,-0.0573951043188571,0.0,0.0,0.0,-0.0158681776374578,60.0,18.44974899291992,0.0,-8.86937030486479e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946228027344,0.0,0.0,0.000107035273686,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38720703125,0.0,0.0,0.0001127137365983,299.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.39874267578125,0.0,0.0,8.325018279720098e-05,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3904724121094,0.0,0.0,0.0001127134892158,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38916015625,0.0,0.0,0.0005346611724235,286.5979919433594,294.1499938964844,296.2742004394531,293.0915832519531,295.569580078125,296.3264465332031,284.4208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405578115954,2.2300662649854533e-08,0.0011405354598537,-0.0573951043188571,0.0,0.0,0.0,-0.0158681776374578,60.0,18.44974899291992,0.0,-8.86937030486479e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.38885498046875,0.0,0.0,0.0001067447446985,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3814697265625,0.0,0.0,0.0001124077898566,299.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929138183594,0.0,0.0,8.302420610561967e-05,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847351074219,0.0,0.0,0.00011240754975,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3834228515625,0.0,0.0,0.0005332099390216,286.58770751953125,294.1499938964844,296.24853515625,293.1164245605469,295.5765686035156,296.3005065917969,284.4365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374612804502,2.1938513228292322e-08,0.0011374392779543,-0.0564506277441978,0.0,0.0,0.0,-0.0156886484473943,60.0,18.37761878967285,0.0,-8.821275088166659e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.383056640625,0.0,0.0,0.0001064385360223,298.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.375732421875,0.0,0.0,0.0001120853339671,299.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871154785156,0.0,0.0,8.278603490907699e-05,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37896728515625,0.0,0.0,0.0001120850938605,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3776550292969,0.0,0.0,0.0005316803581081,286.5774230957031,294.1499938964844,296.22344970703125,293.14019775390625,295.5832214355469,296.2751159667969,284.4518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341975769028,2.1556823881496712e-08,0.0011341760400682,-0.055455032736063,0.0,0.0,0.0,-0.0154994307085871,60.0,18.315448760986328,0.0,-8.770725656859214e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714599609375,0.0,0.0,0.0001057945337379,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642272949219,0.0,0.0,0.0001114071637857,299.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754577636719,0.0,0.0,8.228514343500137e-05,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.367431640625,0.0,0.0,0.0001114069236791,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661193847656,0.0,0.0,0.0005284635117277,286.5570068359375,294.1499938964844,296.1751403808594,293.1843566894531,295.59552001953125,296.2262268066406,284.4815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273338459432,2.0754105989340133e-08,0.0011273131240159,-0.0533607006072998,0.0,0.0,0.0,-0.0151014942675828,60.0,18.187349319458008,0.0,-8.664890316367747e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714599609375,0.0,0.0,0.0001057945337379,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642272949219,0.0,0.0,0.0001114071637857,299.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754577636719,0.0,0.0,8.228514343500137e-05,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.367431640625,0.0,0.0,0.0001114069236791,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661193847656,0.0,0.0,0.0005284635117277,286.5570068359375,294.1499938964844,296.1751403808594,293.1843566894531,295.59552001953125,296.2262268066406,284.4815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273338459432,2.0754105989340133e-08,0.0011273131240159,-0.0533607006072998,0.0,0.0,0.0,-0.0151014942675828,60.0,18.187349319458008,0.0,-8.664890316367747e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598327636719,0.0,0.0,0.0001051309955073,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35272216796875,0.0,0.0,0.0001107084099203,299.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36376953125,0.0,0.0,8.17690379335545e-05,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558654785156,0.0,0.0,0.0001107081770896,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3545837402344,0.0,0.0,0.0005251489928923,286.53680419921875,294.1499938964844,296.1295166015625,293.2235717773437,295.6063537597656,296.18017578125,284.5098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202616151422,1.9927041350342733e-08,0.0011202417081221,-0.0512021332979202,0.0,0.0,0.0,-0.014691486954689,60.0,18.05366897583008,0.0,-8.556515496138672e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598327636719,0.0,0.0,0.0001051309955073,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35272216796875,0.0,0.0,0.0001107084099203,299.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36376953125,0.0,0.0,8.17690379335545e-05,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558654785156,0.0,0.0,0.0001107081770896,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3545837402344,0.0,0.0,0.0005251489928923,286.53680419921875,294.1499938964844,296.1295166015625,293.2235717773437,295.6063537597656,296.18017578125,284.5098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202616151422,1.9927041350342733e-08,0.0011202417081221,-0.0512021332979202,0.0,0.0,0.0,-0.014691486954689,60.0,18.05366897583008,0.0,-8.556515496138672e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482360839844,0.0,0.0,0.0001044764212565,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3411865234375,0.0,0.0,0.0001100191075238,299.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35211181640625,0.0,0.0,8.125991735141724e-05,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34429931640625,0.0,0.0,0.0001100188819691,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3430480957031,0.0,0.0,0.0005218793521635,286.5168151855469,294.1499938964844,296.0868530273437,293.2573547363281,295.6159973144531,296.1368713378906,284.5369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132851941511,1.9111176641217763e-08,0.0011132661020383,-0.0490721017122268,0.0,0.0,0.0,-0.0142870303243398,60.0,17.915939331054688,0.0,-8.45027585683056e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482360839844,0.0,0.0,0.0001044764212565,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3411865234375,0.0,0.0,0.0001100191075238,299.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35211181640625,0.0,0.0,8.125991735141724e-05,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34429931640625,0.0,0.0,0.0001100188819691,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3430480957031,0.0,0.0,0.0005218793521635,286.5168151855469,294.1499938964844,296.0868530273437,293.2573547363281,295.6159973144531,296.1368713378906,284.5369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132851941511,1.9111176641217763e-08,0.0011132661020383,-0.0490721017122268,0.0,0.0,0.0,-0.0142870303243398,60.0,17.915939331054688,0.0,-8.45027585683056e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33660888671875,0.0,0.0,0.0001038457703543,298.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3296813964844,0.0,0.0,0.0001093549944926,299.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404541015625,0.0,0.0,8.076940139289945e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3327331542969,0.0,0.0,0.0001093547689379,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3315124511719,0.0,0.0,0.0005187291535548,286.4970092773437,294.1499938964844,296.0473327636719,293.2851867675781,295.6246337890625,296.0960998535156,284.56317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065630242228,1.8325128081642106e-08,0.0011065447470173,-0.0470192991197109,0.0,0.0,0.0,-0.0138973537832498,60.0,17.775678634643555,0.0,-8.348546032266314e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33660888671875,0.0,0.0,0.0001038457703543,298.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3296813964844,0.0,0.0,0.0001093549944926,299.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404541015625,0.0,0.0,8.076940139289945e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3327331542969,0.0,0.0,0.0001093547689379,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3315124511719,0.0,0.0,0.0005187291535548,286.4970092773437,294.1499938964844,296.0473327636719,293.2851867675781,295.6246337890625,296.0960998535156,284.56317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065630242228,1.8325128081642106e-08,0.0011065447470173,-0.0470192991197109,0.0,0.0,0.0,-0.0138973537832498,60.0,17.775678634643555,0.0,-8.348546032266314e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.330810546875,0.0,0.0,0.0001035463574226,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3239440917969,0.0,0.0,0.0001090396908693,299.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3346252441406,0.0,0.0,8.053651981754228e-05,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32696533203125,0.0,0.0,0.0001090394725906,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32574462890625,0.0,0.0,0.0005172335077077,286.4872131347656,294.1499938964844,296.02880859375,293.2967529296875,295.6285705566406,296.0768127441406,284.57586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033723130822,1.7951936825966186e-08,0.0011033543851226,-0.0460444800555706,0.0,0.0,0.0,-0.0137123502790927,60.0,17.704750061035156,0.0,-8.300462894794691e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250427246094,0.0,0.0,0.0001032607469824,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182067871094,0.0,0.0,0.0001087389318854,299.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32879638671875,0.0,0.0,8.031437755562365e-05,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211975097656,0.0,0.0,0.0001087387136067,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32000732421875,0.0,0.0,0.0005158068961463,286.4774169921875,294.1499938964844,296.0111694335937,293.306640625,295.63232421875,296.05828857421875,284.5883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100328285247,1.7595953138993536e-08,0.0011003107065334,-0.0451144985854625,0.0,0.0,0.0,-0.013535875827074,60.0,17.633485794067383,0.0,-8.25472596943655e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134765625,0.0,0.0,0.000102738100395,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067321777344,0.0,0.0,0.0001081885493476,299.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31719970703125,0.0,0.0,7.990786252776161e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096923828125,0.0,0.0,0.0001081883310689,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085021972656,0.0,0.0,0.000513196166139,286.4580383300781,294.1499938964844,295.9786682128906,293.3212280273437,295.63916015625,296.02362060546875,284.61260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947574628517,1.694451334799396e-08,0.0010947404662147,-0.0434123501181602,0.0,0.0,0.0,-0.0132129294797778,60.0,17.490280151367188,0.0,-8.17135585862161e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134765625,0.0,0.0,0.000102738100395,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067321777344,0.0,0.0,0.0001081885493476,299.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31719970703125,0.0,0.0,7.990786252776161e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096923828125,0.0,0.0,0.0001081883310689,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085021972656,0.0,0.0,0.000513196166139,286.4580383300781,294.1499938964844,295.9786682128906,293.3212280273437,295.63916015625,296.02362060546875,284.61260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947574628517,1.694451334799396e-08,0.0010947404662147,-0.0434123501181602,0.0,0.0,0.0,-0.0132129294797778,60.0,17.490280151367188,0.0,-8.17135585862161e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30194091796875,0.0,0.0,0.0001022804062813,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2952880859375,0.0,0.0,0.0001077065680874,299.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056030273437,0.0,0.0,7.955187174957246e-05,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982177734375,0.0,0.0,0.0001077063570846,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2970275878906,0.0,0.0,0.0005109099438413,286.4388427734375,294.1499938964844,295.95001220703125,293.3283996582031,295.6452941894531,295.99200439453125,284.6361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898784967139,1.6374025690879538e-08,0.0010898621985688,-0.0419214218854904,0.0,0.0,0.0,-0.0129301138222217,60.0,17.346742630004883,0.0,-8.098693626834574e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30194091796875,0.0,0.0,0.0001022804062813,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2952880859375,0.0,0.0,0.0001077065680874,299.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056030273437,0.0,0.0,7.955187174957246e-05,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982177734375,0.0,0.0,0.0001077063570846,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2970275878906,0.0,0.0,0.0005109099438413,286.4388427734375,294.1499938964844,295.95001220703125,293.3283996582031,295.6452941894531,295.99200439453125,284.6361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898784967139,1.6374025690879538e-08,0.0010898621985688,-0.0419214218854904,0.0,0.0,0.0,-0.0129301138222217,60.0,17.346742630004883,0.0,-8.098693626834574e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904052734375,0.0,0.0,0.0001018701805151,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2838439941406,0.0,0.0,0.000107274572656,299.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940368652344,0.0,0.0,7.923279918031767e-05,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867431640625,0.0,0.0,0.0001072743689292,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855834960937,0.0,0.0,0.0005088608013466,286.4198608398437,294.1499938964844,295.9237365722656,293.33184814453125,295.6507568359375,295.9633483886719,284.6588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855060536414,1.5862690716517136e-08,0.0010854902211576,-0.040584847331047,0.0,0.0,0.0,-0.0126766255125403,60.0,17.204730987548828,0.0,-8.033840259713544e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904052734375,0.0,0.0,0.0001018701805151,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2838439941406,0.0,0.0,0.000107274572656,299.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940368652344,0.0,0.0,7.923279918031767e-05,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867431640625,0.0,0.0,0.0001072743689292,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855834960937,0.0,0.0,0.0005088608013466,286.4198608398437,294.1499938964844,295.9237365722656,293.33184814453125,295.6507568359375,295.9633483886719,284.6588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855060536414,1.5862690716517136e-08,0.0010854902211576,-0.040584847331047,0.0,0.0,0.0,-0.0126766255125403,60.0,17.204730987548828,0.0,-8.033840259713544e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789306640625,0.0,0.0,0.0001014802619465,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724609375,0.0,0.0,0.000106863961264,299.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28253173828125,0.0,0.0,7.892952271504328e-05,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0001068637575372,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.274169921875,0.0,0.0,0.0005069131148047,286.40106201171875,294.1499938964844,295.898193359375,293.3355712890625,295.655517578125,295.936767578125,284.6806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813499102368,1.5376665274402512e-08,0.0010813345434144,-0.0393142364919185,0.0,0.0,0.0,-0.0124356839805841,60.0,17.06849479675293,0.0,-7.972438709202835e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789306640625,0.0,0.0,0.0001014802619465,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724609375,0.0,0.0,0.000106863961264,299.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28253173828125,0.0,0.0,7.892952271504328e-05,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753295898437,0.0,0.0,0.0001068637575372,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.274169921875,0.0,0.0,0.0005069131148047,286.40106201171875,294.1499938964844,295.898193359375,293.3355712890625,295.655517578125,295.936767578125,284.6806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813499102368,1.5376665274402512e-08,0.0010813345434144,-0.0393142364919185,0.0,0.0,0.0,-0.0124356839805841,60.0,17.06849479675293,0.0,-7.972438709202835e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0001012923457892,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26678466796875,0.0,0.0,0.0001066660770447,299.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767639160156,0.0,0.0,7.878336327848956e-05,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696228027344,0.0,0.0,0.0001066658733179,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684936523437,0.0,0.0,0.0005059744580648,286.3917541503906,294.1499938964844,295.8857116699219,293.3375244140625,295.6576843261719,295.92401123046875,284.6913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793473338708,1.5142440190629713e-08,0.0010793321998789,-0.0387018322944641,0.0,0.0,0.0,-0.0123195704072713,60.0,17.002853393554688,0.0,-7.942932001014924e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675170898437,0.0,0.0,0.0001011097992886,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611389160156,0.0,0.0,0.0001064738462446,299.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2710266113281,0.0,0.0,7.864138024160638e-05,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2639465332031,0.0,0.0,0.0001064736497937,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2628173828125,0.0,0.0,0.0005050626350566,286.38250732421875,294.1499938964844,295.8733825683594,293.33953857421875,295.6596984863281,295.9114990234375,284.70184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774015681818,1.4914903090357257e-08,0.0010773866670206,-0.0381068773567676,0.0,0.0,0.0,-0.0122067714110016,60.0,16.938940048217773,0.0,-7.914319866131336e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561340332031,0.0,0.0,0.000100759891211,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24981689453125,0.0,0.0,0.0001061053699231,299.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596130371094,0.0,0.0,7.836922304704785e-05,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525939941406,0.0,0.0,0.0001061051734723,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25146484375,0.0,0.0,0.0005033147754147,286.3641662597656,294.1499938964844,295.8492736816406,293.3436584472656,295.6632995605469,295.8871459960937,284.7223815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736713884398,1.4478746201973536e-08,0.0010736568365246,-0.0369663201272487,0.0,0.0,0.0,-0.0119905481114983,60.0,16.815847396850586,0.0,-7.859619444161582e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561340332031,0.0,0.0,0.000100759891211,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24981689453125,0.0,0.0,0.0001061053699231,299.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596130371094,0.0,0.0,7.836922304704785e-05,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525939941406,0.0,0.0,0.0001061051734723,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.25146484375,0.0,0.0,0.0005033147754147,286.3641662597656,294.1499938964844,295.8492736816406,293.3436584472656,295.6632995605469,295.8871459960937,284.7223815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736713884398,1.4478746201973536e-08,0.0010736568365246,-0.0369663201272487,0.0,0.0,0.0,-0.0119905481114983,60.0,16.815847396850586,0.0,-7.859619444161582e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447814941406,0.0,0.0,0.0001004317964543,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2385559082031,0.0,0.0,0.0001057598637999,299.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24822998046875,0.0,0.0,7.81140333856456e-05,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413024902344,0.0,0.0,0.000105759667349,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2402038574219,0.0,0.0,0.0005016759387217,286.34600830078125,294.1499938964844,295.8258056640625,293.34796142578125,295.6664123535156,295.86358642578125,284.7423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069783560444192e-08,0.0010701600695028,-0.0358967445790767,0.0,0.0,0.0,-0.0117878085002303,60.0,16.699644088745117,0.0,-7.80850157866553e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447814941406,0.0,0.0,0.0001004317964543,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2385559082031,0.0,0.0,0.0001057598637999,299.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24822998046875,0.0,0.0,7.81140333856456e-05,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413024902344,0.0,0.0,0.000105759667349,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2402038574219,0.0,0.0,0.0005016759387217,286.34600830078125,294.1499938964844,295.8258056640625,293.34796142578125,295.6664123535156,295.86358642578125,284.7423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069783560444192e-08,0.0010701600695028,-0.0358967445790767,0.0,0.0,0.0,-0.0117878085002303,60.0,16.699644088745117,0.0,-7.80850157866553e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334899902344,0.0,0.0,0.0001001251657726,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22735595703125,0.0,0.0,0.0001054369568009,299.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23687744140625,0.0,0.0,7.787552749505267e-05,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2300720214844,0.0,0.0,0.000105436767626,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289733886719,0.0,0.0,0.0005001442623324,286.3280639648437,294.1499938964844,295.8029479980469,293.3523864746094,295.66900634765625,295.8406982421875,284.7617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669055627658,1.3687562194775182e-08,0.0010668918257579,-0.0348969995975494,0.0,0.0,0.0,-0.0115983262658119,60.0,16.590103149414062,0.0,-7.760876030715735e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334899902344,0.0,0.0,0.0001001251657726,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22735595703125,0.0,0.0,0.0001054369568009,299.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23687744140625,0.0,0.0,7.787552749505267e-05,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2300720214844,0.0,0.0,0.000105436767626,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289733886719,0.0,0.0,0.0005001442623324,286.3280639648437,294.1499938964844,295.8029479980469,293.3523864746094,295.66900634765625,295.8406982421875,284.7617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669055627658,1.3687562194775182e-08,0.0010668918257579,-0.0348969995975494,0.0,0.0,0.0,-0.0115983262658119,60.0,16.590103149414062,0.0,-7.760876030715735e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
