time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871180,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222595214844,0.0,0.0,9.984020289266482e-05,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162170410156,0.0,0.0,0.0001051368744811,299.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256164550781,0.0,0.0,7.765388727420941e-05,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188720703125,0.0,0.0,0.0001051366853062,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178039550781,0.0,0.0,0.0004987207939848,286.3103332519531,294.1499938964844,295.7806701660156,293.3568725585937,295.67108154296875,295.8184509277344,284.7806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638679377734,1.3332349446670833e-08,0.0010638545500114,-0.0339678078889846,0.0,0.0,0.0,-0.0114222317934036,60.0,16.487037658691406,0.0,-7.71674706356862e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222595214844,0.0,0.0,9.984020289266482e-05,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162170410156,0.0,0.0,0.0001051368744811,299.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256164550781,0.0,0.0,7.765388727420941e-05,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188720703125,0.0,0.0,0.0001051366853062,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178039550781,0.0,0.0,0.0004987207939848,286.3103332519531,294.1499938964844,295.7806701660156,293.3568725585937,295.67108154296875,295.8184509277344,284.7806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638679377734,1.3332349446670833e-08,0.0010638545500114,-0.0339678078889846,0.0,0.0,0.0,-0.0114222317934036,60.0,16.487037658691406,0.0,-7.71674706356862e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166748046875,0.0,0.0,9.970782411983237e-05,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2106628417969,0.0,0.0,0.0001049974671332,299.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200012207031,0.0,0.0,7.755091792205349e-05,298.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2133178710937,0.0,0.0,0.0001049972852342,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122497558594,0.0,0.0,0.0004980595549568,286.30157470703125,294.1499938964844,295.7697448730469,293.3591613769531,295.67193603515625,295.8076171875,284.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624569840729,1.3167334778074746e-08,0.0010624438291415,-0.0335361175239086,0.0,0.0,0.0,-0.0113404290750622,60.0,16.438486099243164,0.0,-7.696289117120615e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110900878906,0.0,0.0,9.957940346794204e-05,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20513916015625,0.0,0.0,0.0001048622361849,299.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21441650390625,0.0,0.0,7.745104085188359e-05,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.207763671875,0.0,0.0,0.000104862054286,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066955566406,0.0,0.0,0.0004974181065335,286.2928771972656,294.1499938964844,295.7589416503906,293.3614196777344,295.67266845703125,295.796875,284.79888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610888712108,1.3007257493313773e-08,0.0010610758326947,-0.0331173278391361,0.0,0.0,0.0,-0.0112610757350921,60.0,16.391265869140625,0.0,-7.676469948592057e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1999816894531,0.0,0.0,9.933450201060624e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.194091796875,0.0,0.0,0.0001046043398673,299.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032470703125,0.0,0.0,7.726055628154427e-05,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966857910156,0.0,0.0,0.0001046041579684,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1956481933594,0.0,0.0,0.0004961948143318,286.27557373046875,294.1499938964844,295.7377319335937,293.3659973144531,295.6738586425781,295.77569580078125,284.8168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584772098809,1.2701973695072866e-08,0.0010584644041955,-0.0323186069726944,0.0,0.0,0.0,-0.0111097283661365,60.0,16.30010223388672,0.0,-7.638742971494139e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1999816894531,0.0,0.0,9.933450201060624e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.194091796875,0.0,0.0,0.0001046043398673,299.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032470703125,0.0,0.0,7.726055628154427e-05,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966857910156,0.0,0.0,0.0001046041579684,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1956481933594,0.0,0.0,0.0004961948143318,286.27557373046875,294.1499938964844,295.7377319335937,293.3659973144531,295.6738586425781,295.77569580078125,284.8168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584772098809,1.2701973695072866e-08,0.0010584644041955,-0.0323186069726944,0.0,0.0,0.0,-0.0111097283661365,60.0,16.30010223388672,0.0,-7.638742971494139e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889343261719,0.0,0.0,9.911239612847568e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831359863281,0.0,0.0,0.0001043704396579,299.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1921691894531,0.0,0.0,7.70877959439531e-05,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856994628906,0.0,0.0,0.0001043702650349,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846618652344,0.0,0.0,0.0004950853181071,286.25848388671875,294.1499938964844,295.7170104980469,293.3705749511719,295.6746520996094,295.7549743652344,284.8342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561093222349,1.2425091178158713e-08,0.0010560968657955,-0.0315941385924816,0.0,0.0,0.0,-0.0109724663197994,60.0,16.21495246887207,0.0,-7.604605656297282e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889343261719,0.0,0.0,9.911239612847568e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831359863281,0.0,0.0,0.0001043704396579,299.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1921691894531,0.0,0.0,7.70877959439531e-05,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856994628906,0.0,0.0,0.0001043702650349,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1846618652344,0.0,0.0,0.0004950853181071,286.25848388671875,294.1499938964844,295.7170104980469,293.3705749511719,295.6746520996094,295.7549743652344,284.8342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561093222349,1.2425091178158713e-08,0.0010560968657955,-0.0315941385924816,0.0,0.0,0.0,-0.0109724663197994,60.0,16.21495246887207,0.0,-7.604605656297282e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.177978515625,0.0,0.0,9.891061199596152e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722412109375,0.0,0.0,0.0001041579525917,299.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18115234375,0.0,0.0,7.693085353821516e-05,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747741699219,0.0,0.0,0.0001041577779687,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737365722656,0.0,0.0,0.0004940774524584,286.2416381835937,294.1499938964844,295.6967163085937,293.3750915527344,295.67498779296875,295.7347412109375,284.851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539581999182,1.2173545727023338e-08,0.0010539459763094,-0.0309359226375818,0.0,0.0,0.0,-0.0108477650210261,60.0,16.135417938232422,0.0,-7.573658677983985e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.177978515625,0.0,0.0,9.891061199596152e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722412109375,0.0,0.0,0.0001041579525917,299.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18115234375,0.0,0.0,7.693085353821516e-05,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747741699219,0.0,0.0,0.0001041577779687,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737365722656,0.0,0.0,0.0004940774524584,286.2416381835937,294.1499938964844,295.6967163085937,293.3750915527344,295.67498779296875,295.7347412109375,284.851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539581999182,1.2173545727023338e-08,0.0010539459763094,-0.0309359226375818,0.0,0.0,0.0,-0.0108477650210261,60.0,16.135417938232422,0.0,-7.573658677983985e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1670837402344,0.0,0.0,9.872735245153308e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614074707031,0.0,0.0,0.000103964965092,299.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701965332031,0.0,0.0,7.678830297663808e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639099121094,0.0,0.0,0.000103964790469,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16290283203125,0.0,0.0,0.0004931620205752,286.2249755859375,294.1499938964844,295.6768493652344,293.3795166015625,295.67498779296875,295.71490478515625,284.86798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052004401572,1.1945073374874935e-08,0.0010519925272092,-0.0303380489349365,0.0,0.0,0.0,-0.0107345022261142,60.0,16.060935974121094,0.0,-7.545605029690705e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1670837402344,0.0,0.0,9.872735245153308e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614074707031,0.0,0.0,0.000103964965092,299.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701965332031,0.0,0.0,7.678830297663808e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639099121094,0.0,0.0,0.000103964790469,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16290283203125,0.0,0.0,0.0004931620205752,286.2249755859375,294.1499938964844,295.6768493652344,293.3795166015625,295.67498779296875,295.71490478515625,284.86798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052004401572,1.1945073374874935e-08,0.0010519925272092,-0.0303380489349365,0.0,0.0,0.0,-0.0107345022261142,60.0,16.060935974121094,0.0,-7.545605029690705e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1616516113281,0.0,0.0,9.864447201834992e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1560363769531,0.0,0.0,0.0001038776827044,299.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647644042969,0.0,0.0,7.672384526813403e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15850830078125,0.0,0.0,0.0001038775153574,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575012207031,0.0,0.0,0.0004927480476908,286.2167663574219,294.1499938964844,295.66705322265625,293.3816833496094,295.6747741699219,295.7051696777344,284.8761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511215077713,1.1841746250240703e-08,0.0010511096334084,-0.0300676487386226,0.0,0.0,0.0,-0.0106832813471555,60.0,16.026016235351562,0.0,-7.532934631626631e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15625,0.0,0.0,9.85633669188246e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506652832031,0.0,0.0,0.000103792270238,299.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15936279296875,0.0,0.0,7.666075543966144e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15313720703125,0.0,0.0,0.000103792102891,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1521301269531,0.0,0.0,0.0004923429223708,286.2085876464844,294.1499938964844,295.6573486328125,293.3838195800781,295.6745300292969,295.6954650878906,284.8842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502574732527,1.1740627137157844e-08,0.0010502457153052,-0.0298030190169811,0.0,0.0,0.0,-0.0106331557035446,60.0,15.99173641204834,0.0,-7.520544897943182e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454772949219,0.0,0.0,9.841143037192523e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,0.0001036322719301,299.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485290527344,0.0,0.0,7.654257933609188e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14239501953125,0.0,0.0,0.000103632104583,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14141845703125,0.0,0.0,0.0004915839526802,286.1923217773437,294.1499938964844,295.63818359375,293.3879699707031,295.6738586425781,295.6762390136719,284.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486358078196,1.15511964438042e-08,0.0010486241662874,-0.0293072629719972,0.0,0.0,0.0,-0.0105392383411526,60.0,15.92558765411377,0.0,-7.49736344118901e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454772949219,0.0,0.0,9.841143037192523e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,0.0001036322719301,299.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485290527344,0.0,0.0,7.654257933609188e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14239501953125,0.0,0.0,0.000103632104583,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14141845703125,0.0,0.0,0.0004915839526802,286.1923217773437,294.1499938964844,295.63818359375,293.3879699707031,295.6738586425781,295.6762390136719,284.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486358078196,1.15511964438042e-08,0.0010486241662874,-0.0293072629719972,0.0,0.0,0.0,-0.0105392383411526,60.0,15.92558765411377,0.0,-7.49736344118901e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13482666015625,0.0,0.0,9.828242764342576e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293640136719,0.0,0.0,0.0001034964225254,299.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378479003906,0.0,0.0,7.644223660463467e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317749023437,0.0,0.0,0.0001034962551784,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307983398437,0.0,0.0,0.0004909395938739,286.1763610839844,294.1499938964844,295.61932373046875,293.3919372558594,295.6726989746094,295.6574401855469,284.91583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472602443769,1.1390341114747572e-08,0.0010472488356754,-0.0288862753659486,0.0,0.0,0.0,-0.0104594966396689,60.0,15.864982604980469,0.0,-7.477706276404207e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13482666015625,0.0,0.0,9.828242764342576e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293640136719,0.0,0.0,0.0001034964225254,299.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378479003906,0.0,0.0,7.644223660463467e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317749023437,0.0,0.0,0.0001034962551784,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307983398437,0.0,0.0,0.0004909395938739,286.1763610839844,294.1499938964844,295.61932373046875,293.3919372558594,295.6726989746094,295.6574401855469,284.91583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472602443769,1.1390341114747572e-08,0.0010472488356754,-0.0288862753659486,0.0,0.0,0.0,-0.0104594966396689,60.0,15.864982604980469,0.0,-7.477706276404207e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12420654296875,0.0,0.0,9.81618868536316e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,0.0001033694861689,299.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271667480469,0.0,0.0,7.63484786148183e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1211853027344,0.0,0.0,0.0001033693188219,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202392578125,0.0,0.0,0.0004903374938294,286.1605224609375,294.1499938964844,295.6007385253906,293.3956604003906,295.6713562011719,295.6387634277344,284.9312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459747863933,1.1240037345316978e-08,0.0010459634941071,-0.0284928884357213,0.0,0.0,0.0,-0.0103849843144416,60.0,15.806668281555176,0.0,-7.459362194595087e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12420654296875,0.0,0.0,9.81618868536316e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,0.0001033694861689,299.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271667480469,0.0,0.0,7.63484786148183e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1211853027344,0.0,0.0,0.0001033693188219,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202392578125,0.0,0.0,0.0004903374938294,286.1605224609375,294.1499938964844,295.6007385253906,293.3956604003906,295.6713562011719,295.6387634277344,284.9312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459747863933,1.1240037345316978e-08,0.0010459634941071,-0.0284928884357213,0.0,0.0,0.0,-0.0103849843144416,60.0,15.806668281555176,0.0,-7.459362194595087e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1137084960937,0.0,0.0,9.806267189560458e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083984375,0.0,0.0,0.0001032650034176,299.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166381835937,0.0,0.0,7.627130980836228e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107177734375,0.0,0.0,0.0001032648433465,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0004898419138044,286.1449890136719,294.1499938964844,295.5823974609375,293.3991394042969,295.6695556640625,295.6204833984375,284.9462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449168039485,1.1116306986025393e-08,0.001044905744493,-0.0281690414994955,0.0,0.0,0.0,-0.0103236464783549,60.0,15.75337028503418,0.0,-7.444278082857636e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1137084960937,0.0,0.0,9.806267189560458e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083984375,0.0,0.0,0.0001032650034176,299.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166381835937,0.0,0.0,7.627130980836228e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107177734375,0.0,0.0,0.0001032648433465,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0004898419138044,286.1449890136719,294.1499938964844,295.5823974609375,293.3991394042969,295.6695556640625,295.6204833984375,284.9462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449168039485,1.1116306986025393e-08,0.001044905744493,-0.0281690414994955,0.0,0.0,0.0,-0.0103236464783549,60.0,15.75337028503418,0.0,-7.444278082857636e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10845947265625,0.0,0.0,9.801555279409512e-05,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031799316406,0.0,0.0,0.0001032153886626,299.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11138916015625,0.0,0.0,7.623466080985963e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10552978515625,0.0,0.0,0.0001032152285915,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1045837402344,0.0,0.0,0.0004896065802313,286.13726806640625,294.1499938964844,295.57330322265625,293.4007873535156,295.6685791015625,295.6113586425781,284.9537048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444157524034,1.1057544213599613e-08,0.0010444046929478,-0.0280152335762977,0.0,0.0,0.0,-0.0102945230901241,60.0,15.727398872375488,0.0,-7.437119364794853e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.103271484375,0.0,0.0,9.797247184906156e-05,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980224609375,0.0,0.0,0.000103170008515,299.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061706542969,0.0,0.0,7.62011477490887e-05,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003112792969,0.0,0.0,0.0001031698484439,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0993957519531,0.0,0.0,0.0004893913283012,286.1296081542969,294.1499938964844,295.5642395019531,293.4023132324219,295.66754150390625,295.602294921875,284.9610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439560282975,1.1003803201958816e-08,0.0010439449688419,-0.0278745703399181,0.0,0.0,0.0,-0.0102678807452321,60.0,15.702289581298828,0.0,-7.430575976741238e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928649902344,0.0,0.0,9.789322939468548e-05,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08770751953125,0.0,0.0,0.0001030865605571,299.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0957336425781,0.0,0.0,7.613950583618134e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899963378906,0.0,0.0,0.000103086407762,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08905029296875,0.0,0.0,0.0004889955744147,286.1143798828125,294.1499938964844,295.5462951660156,293.4051818847656,295.665283203125,295.5842590332031,284.9757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431092232465,1.0904960490165653e-08,0.0010430982802063,-0.0276158526539802,0.0,0.0,0.0,-0.0102188717573881,60.0,15.653556823730469,0.0,-7.418547909310291e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928649902344,0.0,0.0,9.789322939468548e-05,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08770751953125,0.0,0.0,0.0001030865605571,299.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0957336425781,0.0,0.0,7.613950583618134e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899963378906,0.0,0.0,0.000103086407762,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08905029296875,0.0,0.0,0.0004889955744147,286.1143798828125,294.1499938964844,295.5462951660156,293.4051818847656,295.665283203125,295.5842590332031,284.9757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431092232465,1.0904960490165653e-08,0.0010430982802063,-0.0276158526539802,0.0,0.0,0.0,-0.0102188717573881,60.0,15.653556823730469,0.0,-7.418547909310291e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826110839844,0.0,0.0,9.783126006368548e-05,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775146484375,0.0,0.0,0.0001030213097692,299.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08544921875,0.0,0.0,7.609130989294499e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07977294921875,0.0,0.0,0.0001030211496981,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.078857421875,0.0,0.0,0.0004886860260739,286.0994567871094,294.1499938964844,295.5284423828125,293.4076843261719,295.6626281738281,295.5664367675781,284.9900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424482170492,1.0827648111444432e-08,0.0010424373904243,-0.0274134837090969,0.0,0.0,0.0,-0.0101805459707975,60.0,15.60861873626709,0.0,-7.40914671837345e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826110839844,0.0,0.0,9.783126006368548e-05,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775146484375,0.0,0.0,0.0001030213097692,299.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08544921875,0.0,0.0,7.609130989294499e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07977294921875,0.0,0.0,0.0001030211496981,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.078857421875,0.0,0.0,0.0004886860260739,286.0994567871094,294.1499938964844,295.5284423828125,293.4076843261719,295.6626281738281,295.5664367675781,284.9900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424482170492,1.0827648111444432e-08,0.0010424373904243,-0.0274134837090969,0.0,0.0,0.0,-0.0101805459707975,60.0,15.60861873626709,0.0,-7.40914671837345e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0723876953125,0.0,0.0,9.777487866813316e-05,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673522949219,0.0,0.0,0.0001029619306791,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751953125,0.0,0.0,7.60474504204467e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.069580078125,0.0,0.0,0.000102961777884,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06866455078125,0.0,0.0,0.0004884044174104,286.08465576171875,294.1499938964844,295.5107116699219,293.4097595214844,295.6598205566406,295.5486755371094,285.0042419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104184623342,1.0757292834284726e-08,0.0010418354067951,-0.0272293239831924,0.0,0.0,0.0,-0.010145666077733,60.0,15.564789772033691,0.0,-7.400596757634048e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0723876953125,0.0,0.0,9.777487866813316e-05,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673522949219,0.0,0.0,0.0001029619306791,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751953125,0.0,0.0,7.60474504204467e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.069580078125,0.0,0.0,0.000102961777884,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06866455078125,0.0,0.0,0.0004884044174104,286.08465576171875,294.1499938964844,295.5107116699219,293.4097595214844,295.6598205566406,295.5486755371094,285.0042419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104184623342,1.0757292834284726e-08,0.0010418354067951,-0.0272293239831924,0.0,0.0,0.0,-0.010145666077733,60.0,15.564789772033691,0.0,-7.400596757634048e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06231689453125,0.0,0.0,9.773502097232269e-05,298.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0573425292969,0.0,0.0,0.0001029199484037,299.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650634765625,0.0,0.0,7.601644756505266e-05,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595397949219,0.0,0.0,0.0001029197956086,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05865478515625,0.0,0.0,0.0004882053181063,286.0701599121094,294.1499938964844,295.4930419921875,293.4114074707031,295.6566162109375,295.5310363769531,285.01812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414208518341,1.0707523756536831e-08,0.0010414101416245,-0.0270990468561649,0.0,0.0,0.0,-0.0101209944114089,60.0,15.5242280960083,0.0,-7.394551460038201e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06231689453125,0.0,0.0,9.773502097232269e-05,298.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0573425292969,0.0,0.0,0.0001029199484037,299.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650634765625,0.0,0.0,7.601644756505266e-05,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595397949219,0.0,0.0,0.0001029197956086,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05865478515625,0.0,0.0,0.0004882053181063,286.0701599121094,294.1499938964844,295.4930419921875,293.4114074707031,295.6566162109375,295.5310363769531,285.01812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414208518341,1.0707523756536831e-08,0.0010414101416245,-0.0270990468561649,0.0,0.0,0.0,-0.0101209944114089,60.0,15.5242280960083,0.0,-7.394551460038201e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572814941406,0.0,0.0,9.771699842531234e-05,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523376464844,0.0,0.0,0.0001029009727062,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0600280761719,0.0,0.0,7.600242679473013e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05450439453125,0.0,0.0,0.0001029008271871,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536499023437,0.0,0.0,0.0004881153290625,286.0629272460937,294.1499938964844,295.4842224121094,293.4120483398437,295.6549377441406,295.522216796875,285.0250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412296978756,1.0685026197165826e-08,0.001041218987666,-0.0270401556044816,0.0,0.0,0.0,-0.0101098483428359,60.0,15.504314422607422,0.0,-7.391819423219206e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0522766113281,0.0,0.0,9.77016898104921e-05,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04736328125,0.0,0.0,0.0001028848491841,299.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05499267578125,0.0,0.0,7.599052332807332e-05,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495300292969,0.0,0.0,0.000102884703665,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04864501953125,0.0,0.0,0.0004880388732999,286.0557861328125,294.1499938964844,295.47540283203125,293.4125671386719,295.6532287597656,295.513427734375,285.0318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410662507638,1.0665901939432842e-08,0.0010410555405542,-0.0269900932908058,0.0,0.0,0.0,-0.0101003674790263,60.0,15.484830856323242,0.0,-7.38949736955874e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423278808594,0.0,0.0,9.767616575118154e-05,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374450683594,0.0,0.0,0.0001028579717967,299.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04498291015625,0.0,0.0,7.597066723974422e-05,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03961181640625,0.0,0.0,0.0001028578262776,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387268066406,0.0,0.0,0.0004879113985225,286.0415344238281,294.1499938964844,295.4577941894531,293.4132385253906,295.649658203125,295.495849609375,285.0455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407918598502,1.0633999458775634e-08,0.001040781266056,-0.0269065871834754,0.0,0.0,0.0,-0.0100845443084836,60.0,15.446511268615724,0.0,-7.385625622191584e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423278808594,0.0,0.0,9.767616575118154e-05,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0374450683594,0.0,0.0,0.0001028579717967,299.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04498291015625,0.0,0.0,7.597066723974422e-05,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03961181640625,0.0,0.0,0.0001028578262776,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387268066406,0.0,0.0,0.0004879113985225,286.0415344238281,294.1499938964844,295.4577941894531,293.4132385253906,295.649658203125,295.495849609375,285.0455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407918598502,1.0633999458775634e-08,0.001040781266056,-0.0269065871834754,0.0,0.0,0.0,-0.0100845443084836,60.0,15.446511268615724,0.0,-7.385625622191584e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0324401855469,0.0,0.0,9.7662239568308e-05,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276184082031,0.0,0.0,0.0001028432961902,299.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350646972656,0.0,0.0,7.595982606289908e-05,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297546386719,0.0,0.0,0.0001028431506711,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289001464844,0.0,0.0,0.0004878418112639,286.0274963378906,294.1499938964844,295.44012451171875,293.4133605957031,295.6458435058594,295.4782409667969,285.0589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406426154077,1.0616544976471688e-08,0.0010406320216134,-0.0268608964979648,0.0,0.0,0.0,-0.0100758913904428,60.0,15.40972900390625,0.0,-7.383506783753546e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0324401855469,0.0,0.0,9.7662239568308e-05,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276184082031,0.0,0.0,0.0001028432961902,299.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350646972656,0.0,0.0,7.595982606289908e-05,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297546386719,0.0,0.0,0.0001028431506711,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289001464844,0.0,0.0,0.0004878418112639,286.0274963378906,294.1499938964844,295.44012451171875,293.4133605957031,295.6458435058594,295.4782409667969,285.0589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406426154077,1.0616544976471688e-08,0.0010406320216134,-0.0268608964979648,0.0,0.0,0.0,-0.0100758913904428,60.0,15.40972900390625,0.0,-7.383506783753546e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,9.765697905095294e-05,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01788330078125,0.0,0.0,0.0001028377519105,299.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252380371094,0.0,0.0,7.59557296987623e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199890136719,0.0,0.0,0.0001028376063914,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191345214844,0.0,0.0,0.000487815530505,286.013671875,294.1499938964844,295.42236328125,293.41290283203125,295.64178466796875,295.4606018066406,285.07232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405855719,1.0609891631929712e-08,0.0010405749781057,-0.0268434807658195,0.0,0.0,0.0,-0.0100725926458835,60.0,15.374225616455078,0.0,-7.382699607205724e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
