time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873520,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,9.765697905095294e-05,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01788330078125,0.0,0.0,0.0001028377519105,299.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252380371094,0.0,0.0,7.59557296987623e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199890136719,0.0,0.0,0.0001028376063914,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191345214844,0.0,0.0,0.000487815530505,286.013671875,294.1499938964844,295.42236328125,293.41290283203125,295.64178466796875,295.4606018066406,285.07232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405855719,1.0609891631929712e-08,0.0010405749781057,-0.0268434807658195,0.0,0.0,0.0,-0.0100725926458835,60.0,15.374225616455078,0.0,-7.382699607205724e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0129089355469,0.0,0.0,9.765964205143972e-05,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082397460937,0.0,0.0,0.0001028405531542,299.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155029296875,0.0,0.0,7.595779607072473e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0102844238281,0.0,0.0,0.000102840414911,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.00946044921875,0.0,0.0,0.0004878288600593,286.0000305175781,294.1499938964844,295.4045104980469,293.4118347167969,295.6374816894531,295.4429016113281,285.0854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406131623312,1.0613117495950064e-08,0.0010406025685369,-0.0268519259989261,0.0,0.0,0.0,-0.0100741917267441,60.0,15.339862823486328,0.0,-7.383091116253129e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0129089355469,0.0,0.0,9.765964205143972e-05,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082397460937,0.0,0.0,0.0001028405531542,299.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155029296875,0.0,0.0,7.595779607072473e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0102844238281,0.0,0.0,0.000102840414911,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.00946044921875,0.0,0.0,0.0004878288600593,286.0000305175781,294.1499938964844,295.4045104980469,293.4118347167969,295.6374816894531,295.4429016113281,285.0854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406131623312,1.0613117495950064e-08,0.0010406025685369,-0.0268519259989261,0.0,0.0,0.0,-0.0100741917267441,60.0,15.339862823486328,0.0,-7.383091116253129e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0080871582031,0.0,0.0,9.76638766587712e-05,298.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0034484863281,0.0,0.0,0.0001028450133162,299.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106506347656,0.0,0.0,7.596108480356634e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054931640625,0.0,0.0,0.000102844875073,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046691894531,0.0,0.0,0.0004878500185441,285.9932556152344,294.1499938964844,295.3955383300781,293.4110412597656,295.6352233886719,295.4340209960937,285.0920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406580986455,1.0618347090485258e-08,0.0010406473884359,-0.0268656127154827,0.0,0.0,0.0,-0.0100767845287919,60.0,15.32304573059082,0.0,-7.38372563091616e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032958984375,0.0,0.0,9.767008305061609e-05,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986877441406,0.0,0.0,0.0001028515544021,299.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0058288574219,0.0,0.0,7.596591603942215e-05,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007019042969,0.0,0.0,0.0001028514161589,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9998779296875,0.0,0.0,0.0004878810723312,285.986572265625,294.1499938964844,295.38653564453125,293.4100952148437,295.6329040527344,295.4250793457031,285.0985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040723756887,1.0626039603778281e-08,0.0010407131630927,-0.0268857516348361,0.0,0.0,0.0,-0.0100805982947349,60.0,15.30641746520996,0.0,-7.384659284070949e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9937438964844,0.0,0.0,9.769142343429849e-05,298.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891967773437,0.0,0.0,0.0001028740152833,299.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99627685546875,0.0,0.0,7.598250522278249e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912109375,0.0,0.0,0.0001028738770401,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903869628906,0.0,0.0,0.0004879876505583,285.97332763671875,294.1499938964844,295.3683776855469,293.4076843261719,295.6280822753906,295.4071350097656,285.11138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409501846879,1.0652532189681096e-08,0.0010409395908936,-0.0269550997763872,0.0,0.0,0.0,-0.0100937308743596,60.0,15.273921012878418,0.0,-7.387875200492999e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9937438964844,0.0,0.0,9.769142343429849e-05,298.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891967773437,0.0,0.0,0.0001028740152833,299.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99627685546875,0.0,0.0,7.598250522278249e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912109375,0.0,0.0,0.0001028738770401,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903869628906,0.0,0.0,0.0004879876505583,285.97332763671875,294.1499938964844,295.3683776855469,293.4076843261719,295.6280822753906,295.4071350097656,285.11138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409501846879,1.0652532189681096e-08,0.0010409395908936,-0.0269550997763872,0.0,0.0,0.0,-0.0100937308743596,60.0,15.273921012878418,0.0,-7.387875200492999e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9843139648437,0.0,0.0,9.772223711479457e-05,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97979736328125,0.0,0.0,0.0001029064587783,299.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867858886719,0.0,0.0,7.600647222716361e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9817810058594,0.0,0.0,0.0001029063205351,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9809875488281,0.0,0.0,0.0004881415807176,285.96026611328125,294.1499938964844,295.3500061035156,293.404541015625,295.623046875,295.3890380859375,285.1241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412771953269,1.0690832219495404e-08,0.0010412664851173,-0.0270553547888994,0.0,0.0,0.0,-0.0101127149537205,60.0,15.242063522338867,0.0,-7.392524992155813e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9843139648437,0.0,0.0,9.772223711479457e-05,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97979736328125,0.0,0.0,0.0001029064587783,299.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867858886719,0.0,0.0,7.600647222716361e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9817810058594,0.0,0.0,0.0001029063205351,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9809875488281,0.0,0.0,0.0004881415807176,285.96026611328125,294.1499938964844,295.3500061035156,293.404541015625,295.623046875,295.3890380859375,285.1241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412771953269,1.0690832219495404e-08,0.0010412664851173,-0.0270553547888994,0.0,0.0,0.0,-0.0101127149537205,60.0,15.242063522338867,0.0,-7.392524992155813e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9749450683594,0.0,0.0,9.782069537322968e-05,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97052001953125,0.0,0.0,0.0001030101411743,299.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773864746094,0.0,0.0,7.60830516810529e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.97247314453125,0.0,0.0,0.000103010010207,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716796875,0.0,0.0,0.0004886334645561,285.9473876953125,294.1499938964844,295.3316955566406,293.4010009765625,295.6177673339844,295.3707275390625,285.13677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423257481306,1.0813428374945032e-08,0.001042315037921,-0.0273762624710798,0.0,0.0,0.0,-0.0101734921336174,60.0,15.215093612670898,0.0,-7.407418678440082e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9749450683594,0.0,0.0,9.782069537322968e-05,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97052001953125,0.0,0.0,0.0001030101411743,299.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773864746094,0.0,0.0,7.60830516810529e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.97247314453125,0.0,0.0,0.000103010010207,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716796875,0.0,0.0,0.0004886334645561,285.9473876953125,294.1499938964844,295.3316955566406,293.4010009765625,295.6177673339844,295.3707275390625,285.13677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423257481306,1.0813428374945032e-08,0.001042315037921,-0.0273762624710798,0.0,0.0,0.0,-0.0101734921336174,60.0,15.215093612670898,0.0,-7.407418678440082e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,9.806860907701775e-05,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612731933594,0.0,0.0,0.0001032712098094,299.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96807861328125,0.0,0.0,7.627586455782875e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96319580078125,0.0,0.0,0.0001032710715662,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624328613281,0.0,0.0,0.0004898718325421,285.9346923828125,294.1499938964844,295.31378173828125,293.3973999023437,295.6122436523437,295.3521728515625,285.1492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449654655531,1.1122240017868993e-08,0.0010449544060975,-0.0281845740973949,0.0,0.0,0.0,-0.0103265773504972,60.0,15.202519416809082,-0.0,-7.44500141536264e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,9.806860907701775e-05,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612731933594,0.0,0.0,0.0001032712098094,299.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96807861328125,0.0,0.0,7.627586455782875e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96319580078125,0.0,0.0,0.0001032710715662,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624328613281,0.0,0.0,0.0004898718325421,285.9346923828125,294.1499938964844,295.31378173828125,293.3973999023437,295.6122436523437,295.3521728515625,285.1492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449654655531,1.1122240017868993e-08,0.0010449544060975,-0.0281845740973949,0.0,0.0,0.0,-0.0103265773504972,60.0,15.202519416809082,-0.0,-7.44500141536264e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610595703125,0.0,0.0,9.82510464382358e-05,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566955566406,0.0,0.0,0.0001034633169183,299.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96343994140625,0.0,0.0,7.641776028322056e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9586181640625,0.0,0.0,0.0001034631859511,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9578552246094,0.0,0.0,0.0004907831316813,285.9284362792969,294.1499938964844,295.304931640625,293.39556884765625,295.609375,295.3427734375,285.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469102999195,1.1349510664615536e-08,0.0010468990076333,-0.028779411688447,0.0,0.0,0.0,-0.0104392515495419,60.0,15.203701972961426,-0.0,-7.472721108570114e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564514160156,0.0,0.0,9.84648722806014e-05,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521179199219,0.0,0.0,0.0001036884859786,299.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9588317871094,0.0,0.0,7.658406684640795e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540405273437,0.0,0.0,0.0001036883550113,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532470703125,0.0,0.0,0.0004918512422591,285.92218017578125,294.1499938964844,295.2961730957031,293.3937683105469,295.6064453125,295.33331298828125,285.16168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491885477676,1.1615898465322516e-08,0.0010491769062355,-0.0294765997678041,0.0,0.0,0.0,-0.0105713121592998,60.0,15.20898151397705,-0.0,-7.505277466179906e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472961425781,0.0,0.0,9.899995347950608e-05,298.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430236816406,0.0,0.0,0.0001042519506881,299.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496459960937,0.0,0.0,7.700023707002401e-05,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94488525390625,0.0,0.0,0.0001042518197209,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94415283203125,0.0,0.0,0.0004945240798406,285.9097900390625,294.1499938964844,295.2789001464844,293.3900756835937,295.6004333496094,295.3143005371094,285.1739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548869613558,1.2282523442763704e-08,0.0010548746213316,-0.0312210917472839,0.0,0.0,0.0,-0.0109017733484506,60.0,15.232993125915527,-0.0,-7.587058803437685e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472961425781,0.0,0.0,9.899995347950608e-05,298.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430236816406,0.0,0.0,0.0001042519506881,299.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496459960937,0.0,0.0,7.700023707002401e-05,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94488525390625,0.0,0.0,0.0001042518197209,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94415283203125,0.0,0.0,0.0004945240798406,285.9097900390625,294.1499938964844,295.2789001464844,293.3900756835937,295.6004333496094,295.3143005371094,285.1739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548869613558,1.2282523442763704e-08,0.0010548746213316,-0.0312210917472839,0.0,0.0,0.0,-0.0109017733484506,60.0,15.232993125915527,-0.0,-7.587058803437685e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93817138671875,0.0,0.0,9.967874939320608e-05,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339599609375,0.0,0.0,0.0001049667553161,299.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94049072265625,0.0,0.0,7.752818783046678e-05,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9358215332031,0.0,0.0,0.0001049666243488,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93505859375,0.0,0.0,0.0004979148507118,285.89752197265625,294.1499938964844,295.26190185546875,293.3863830566406,295.5941772460937,295.29510498046875,285.18621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621190303936,1.3128235387682709e-08,0.0010621058754622,-0.0334338322281837,0.0,0.0,0.0,-0.0113210268318653,60.0,15.276923179626465,-0.0,-7.69144676837641e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93817138671875,0.0,0.0,9.967874939320608e-05,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339599609375,0.0,0.0,0.0001049667553161,299.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94049072265625,0.0,0.0,7.752818783046678e-05,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9358215332031,0.0,0.0,0.0001049666243488,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93505859375,0.0,0.0,0.0004979148507118,285.89752197265625,294.1499938964844,295.26190185546875,293.3863830566406,295.5941772460937,295.29510498046875,285.18621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621190303936,1.3128235387682709e-08,0.0010621058754622,-0.0334338322281837,0.0,0.0,0.0,-0.0113210268318653,60.0,15.276923179626465,-0.0,-7.69144676837641e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9290771484375,0.0,0.0,0.0001004749137791,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249267578125,0.0,0.0,0.00010580514936,299.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.931396484375,0.0,0.0,7.81474300310947e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267578125,0.0,0.0,0.0001058050256688,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.926025390625,0.0,0.0,0.000501891830936,285.8853759765625,294.1499938964844,295.2451477050781,293.3826599121094,295.5876770019531,295.2759094238281,285.1983337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070600701496,1.4120193014832694e-08,0.001070586615242,-0.0360285937786102,0.0,0.0,0.0,-0.0118127763271331,60.0,15.338173866271973,-0.0,-7.814793434590683e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9290771484375,0.0,0.0,0.0001004749137791,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249267578125,0.0,0.0,0.00010580514936,299.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.931396484375,0.0,0.0,7.81474300310947e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9267578125,0.0,0.0,0.0001058050256688,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.926025390625,0.0,0.0,0.000501891830936,285.8853759765625,294.1499938964844,295.2451477050781,293.3826599121094,295.5876770019531,295.2759094238281,285.1983337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070600701496,1.4120193014832694e-08,0.001070586615242,-0.0360285937786102,0.0,0.0,0.0,-0.0118127763271331,60.0,15.338173866271973,-0.0,-7.814793434590683e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200439453125,0.0,0.0,0.0001013873261399,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159545898437,0.0,0.0,0.0001067659686668,299.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223022460937,0.0,0.0,7.885708328103647e-05,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9177551269531,0.0,0.0,0.0001067658376996,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9170227050781,0.0,0.0,0.0005064495489932,285.87335205078125,294.1499938964844,295.2286376953125,293.37890625,295.5809020996094,295.2568359375,285.2103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803228942677,1.5257015206771033e-08,0.0010803076438605,-0.0390014089643955,0.0,0.0,0.0,-0.0123763484880328,60.0,15.417283058166504,-0.0,-7.957359571264534e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200439453125,0.0,0.0,0.0001013873261399,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159545898437,0.0,0.0,0.0001067659686668,299.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223022460937,0.0,0.0,7.885708328103647e-05,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9177551269531,0.0,0.0,0.0001067658376996,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9170227050781,0.0,0.0,0.0005064495489932,285.87335205078125,294.1499938964844,295.2286376953125,293.37890625,295.5809020996094,295.2568359375,285.2103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803228942677,1.5257015206771033e-08,0.0010803076438605,-0.0390014089643955,0.0,0.0,0.0,-0.0123763484880328,60.0,15.417283058166504,-0.0,-7.957359571264534e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.91552734375,0.0,0.0,0.0001018750481307,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114685058594,0.0,0.0,0.0001072795566869,299.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91778564453125,0.0,0.0,7.923641533125192e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91326904296875,0.0,0.0,0.0001072794257197,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125366210937,0.0,0.0,0.0005088858306407,285.86737060546875,294.1499938964844,295.220458984375,293.37701416015625,295.577392578125,295.2473449707031,285.21636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855199070647,1.5864696223388822e-08,0.0010855040745809,-0.0405900925397872,0.0,0.0,0.0,-0.0126776024699211,60.0,15.46202278137207,-0.0,-8.034094634012946e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110412597656,0.0,0.0,0.0001023768563754,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.906982421875,0.0,0.0,0.0001078079876606,299.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91326904296875,0.0,0.0,7.962671224959195e-05,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087829589844,0.0,0.0,0.0001078078566933,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080505371094,0.0,0.0,0.0005113924853503,285.8614501953125,294.1499938964844,295.2123107910156,293.3751525878906,295.5738525390625,295.23797607421875,285.22235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908665135502,1.6489940080077762e-08,0.0010908500989899,-0.0422243811190128,0.0,0.0,0.0,-0.0129875605925917,60.0,15.509410858154297,-0.0,-8.11343170425971e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90203857421875,0.0,0.0,0.0001034006490954,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8980712890625,0.0,0.0,0.0001088860881282,299.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042663574219,0.0,0.0,8.04230003268458e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998107910156,0.0,0.0,0.0001088859644369,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89910888671875,0.0,0.0,0.0005165064940229,285.849609375,294.1499938964844,295.1961669921875,293.3713684082031,295.5666198730469,295.2194519042969,285.2342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017734650522,1.7765570348160512e-08,0.001101755653508,-0.0455576330423355,0.0,0.0,0.0,-0.0136199351400136,60.0,15.609370231628418,-0.0,-8.27650339374486e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90203857421875,0.0,0.0,0.0001034006490954,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8980712890625,0.0,0.0,0.0001088860881282,299.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042663574219,0.0,0.0,8.04230003268458e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998107910156,0.0,0.0,0.0001088859644369,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89910888671875,0.0,0.0,0.0005165064940229,285.849609375,294.1499938964844,295.1961669921875,293.3713684082031,295.5666198730469,295.2194519042969,285.2342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017734650522,1.7765570348160512e-08,0.001101755653508,-0.0455576330423355,0.0,0.0,0.0,-0.0136199351400136,60.0,15.609370231628418,-0.0,-8.27650339374486e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930969238281,0.0,0.0,0.0001044123928295,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88916015625,0.0,0.0,0.0001099515066016,299.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.895263671875,0.0,0.0,8.120990969473496e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908996582031,0.0,0.0,0.0001099513756344,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89019775390625,0.0,0.0,0.0005215603741817,285.8379211425781,294.1499938964844,295.18017578125,293.3676147460937,295.5591125488281,295.20135498046875,285.2461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125539895147,1.902620638816188e-08,0.0011125350138172,-0.048850230872631,0.0,0.0,0.0,-0.0142448842525482,60.0,15.712796211242676,-0.0,-8.439249654657034e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930969238281,0.0,0.0,0.0001044123928295,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88916015625,0.0,0.0,0.0001099515066016,299.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.895263671875,0.0,0.0,8.120990969473496e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908996582031,0.0,0.0,0.0001099513756344,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89019775390625,0.0,0.0,0.0005215603741817,285.8379211425781,294.1499938964844,295.18017578125,293.3676147460937,295.5591125488281,295.20135498046875,285.2461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125539895147,1.902620638816188e-08,0.0011125350138172,-0.048850230872631,0.0,0.0,0.0,-0.0142448842525482,60.0,15.712796211242676,-0.0,-8.439249654657034e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841857910156,0.0,0.0,0.0001053416926879,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803100585937,0.0,0.0,0.0001109300937969,299.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863220214844,0.0,0.0,8.193269604817033e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,0.0001109299701056,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8813171386719,0.0,0.0,0.0005262024351395,285.82635498046875,294.1499938964844,295.164306640625,293.36383056640625,295.5513610839844,295.1837158203125,285.2579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224552290514,2.0184115712140738e-08,0.0011224349727854,-0.0518731586635112,0.0,0.0,0.0,-0.0148189049214124,60.0,15.811789512634276,-0.0,-8.590129141339278e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841857910156,0.0,0.0,0.0001053416926879,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803100585937,0.0,0.0,0.0001109300937969,299.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863220214844,0.0,0.0,8.193269604817033e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,0.0001109299701056,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8813171386719,0.0,0.0,0.0005262024351395,285.82635498046875,294.1499938964844,295.164306640625,293.36383056640625,295.5513610839844,295.1837158203125,285.2579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224552290514,2.0184115712140738e-08,0.0011224349727854,-0.0518731586635112,0.0,0.0,0.0,-0.0148189049214124,60.0,15.811789512634276,-0.0,-8.590129141339278e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753356933594,0.0,0.0,0.0001061108414432,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715209960937,0.0,0.0,0.0001117400461225,299.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87744140625,0.0,0.0,8.253091800725088e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731994628906,0.0,0.0,0.0001117399224312,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8725280761719,0.0,0.0,0.0005300444900058,285.8149108886719,294.1499938964844,295.1485595703125,293.3600769042969,295.5434265136719,295.1665344238281,285.2696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130650518462,2.1142477990565567e-08,0.0011306294472888,-0.0543740727007389,0.0,0.0,0.0,-0.0152940033003687,60.0,15.897116661071776,-0.0,-8.716015997833892e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753356933594,0.0,0.0,0.0001061108414432,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715209960937,0.0,0.0,0.0001117400461225,299.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87744140625,0.0,0.0,8.253091800725088e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731994628906,0.0,0.0,0.0001117399224312,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8725280761719,0.0,0.0,0.0005300444900058,285.8149108886719,294.1499938964844,295.1485595703125,293.3600769042969,295.5434265136719,295.1665344238281,285.2696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130650518462,2.1142477990565567e-08,0.0011306294472888,-0.0543740727007389,0.0,0.0,0.0,-0.0152940033003687,60.0,15.897116661071776,-0.0,-8.716015997833892e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8709411621094,0.0,0.0,0.0001064122552634,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671569824219,0.0,0.0,0.0001120574524975,299.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.873046875,0.0,0.0,8.276534936157987e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86883544921875,0.0,0.0,0.0001120573215303,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681640625,0.0,0.0,0.0005315501475706,285.80926513671875,294.1499938964844,295.14068603515625,293.35821533203125,295.53936767578125,295.1581420898437,285.2755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338652111589,2.151803357719473e-08,0.0011338437907397,-0.0553538426756858,0.0,0.0,0.0,-0.0154801979660987,60.0,15.931610107421877,-0.0,-8.765596248849763e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665771484375,0.0,0.0,0.0001066486729541,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628234863281,0.0,0.0,0.0001123064066632,299.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86865234375,0.0,0.0,8.294922736240551e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644714355469,0.0,0.0,0.0001123062829719,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638000488281,0.0,0.0,0.0005327310645952,285.8036804199219,294.1499938964844,295.1328430175781,293.3563232421875,295.5352783203125,295.1498413085937,285.2814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136383973062,2.18125943973746e-08,0.0011363622033968,-0.0561221987009048,0.0,0.0,0.0,-0.0156262218952178,60.0,15.959166526794434,-0.0,-8.804583018218184e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85791015625,0.0,0.0,0.0001069682111847,298.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542175292969,0.0,0.0,0.000112642897875,299.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8599853515625,0.0,0.0,8.319775952259079e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558349609375,0.0,0.0,0.0001126427741837,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551940917969,0.0,0.0,0.0005343272932805,285.7926330566406,294.1499938964844,295.1171569824219,293.35260009765625,295.5269470214844,295.13348388671875,285.2930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397860944271,2.2210691952295747e-08,0.0011397638591006,-0.0571604780852794,0.0,0.0,0.0,-0.0158235654234886,60.0,15.994721412658691,-0.0,-8.857409738993739e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85791015625,0.0,0.0,0.0001069682111847,298.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542175292969,0.0,0.0,0.000112642897875,299.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8599853515625,0.0,0.0,8.319775952259079e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558349609375,0.0,0.0,0.0001126427741837,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551940917969,0.0,0.0,0.0005343272932805,285.7926330566406,294.1499938964844,295.1171569824219,293.35260009765625,295.5269470214844,295.13348388671875,285.2930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397860944271,2.2210691952295747e-08,0.0011397638591006,-0.0571604780852794,0.0,0.0,0.0,-0.0158235654234886,60.0,15.994721412658691,-0.0,-8.857409738993739e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493957519531,0.0,0.0,0.0001067278208211,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457336425781,0.0,0.0,0.0001123897527577,299.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514404296875,0.0,0.0,8.30107819638215e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84735107421875,0.0,0.0,0.0001123896290664,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8467102050781,0.0,0.0,0.0005331264692358,285.7818298339844,294.1499938964844,295.1015014648437,293.3489074707031,295.5184936523437,295.1175842285156,285.30474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372281005606,2.191104009341416e-08,0.0011372062144801,-0.0563789717853069,0.0,0.0,0.0,-0.0156750380992889,60.0,15.977463722229004,-0.0,-8.81763142501768e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493957519531,0.0,0.0,0.0001067278208211,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457336425781,0.0,0.0,0.0001123897527577,299.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514404296875,0.0,0.0,8.30107819638215e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84735107421875,0.0,0.0,0.0001123896290664,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8467102050781,0.0,0.0,0.0005331264692358,285.7818298339844,294.1499938964844,295.1015014648437,293.3489074707031,295.5184936523437,295.1175842285156,285.30474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372281005606,2.191104009341416e-08,0.0011372062144801,-0.0563789717853069,0.0,0.0,0.0,-0.0156750380992889,60.0,15.977463722229004,-0.0,-8.81763142501768e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
