time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875860,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8410949707031,0.0,0.0,0.0001058961570379,298.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8374938964844,0.0,0.0,0.0001115139602916,299.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.84307861328125,0.0,0.0,8.236392750404775e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8390808105469,0.0,0.0,0.0001115138438763,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83843994140625,0.0,0.0,0.0005289721884764,285.7713623046875,294.1499938964844,295.0858459472656,293.3452453613281,295.50994873046875,295.1021728515625,285.3163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283673811703,2.0874590944686133e-08,0.0011283465428277,-0.0536750964820385,0.0,0.0,0.0,-0.015161239542067,60.0,15.892112731933594,-0.0,-8.680733998289727e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8410949707031,0.0,0.0,0.0001058961570379,298.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8374938964844,0.0,0.0,0.0001115139602916,299.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.84307861328125,0.0,0.0,8.236392750404775e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8390808105469,0.0,0.0,0.0001115138438763,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.83843994140625,0.0,0.0,0.0005289721884764,285.7713623046875,294.1499938964844,295.0858459472656,293.3452453613281,295.50994873046875,295.1021728515625,285.3163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283673811703,2.0874590944686133e-08,0.0011283465428277,-0.0536750964820385,0.0,0.0,0.0,-0.015161239542067,60.0,15.892112731933594,-0.0,-8.680733998289727e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365173339844,0.0,0.0,0.0001053447922458,298.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329467773437,0.0,0.0,0.0001109333461499,299.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385009765625,0.0,0.0,8.19350898382254e-05,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345031738281,0.0,0.0,0.0001109332297346,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338623046875,0.0,0.0,0.0005262180347926,285.765625,294.1499938964844,295.0770568847656,293.3432006835937,295.505126953125,295.0937194824219,285.3228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224921327084,2.0187480131994562e-08,0.0011224719928577,-0.0518819279968738,0.0,0.0,0.0,-0.0148206138983368,60.0,15.824677467346191,-0.0,-8.590568256749975e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329772949219,0.0,0.0,0.0001048869889928,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82940673828125,0.0,0.0,0.0001104512557503,299.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349609375,0.0,0.0,8.157901174854487e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309936523437,0.0,0.0,0.000110451139335,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8303527832031,0.0,0.0,0.0005239311722107,285.7611999511719,294.1499938964844,295.07012939453125,293.34161376953125,295.5013427734375,295.0871276855469,285.3279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176123516634,1.9616967605884383e-08,0.001117592677474,-0.0503926798701286,0.0,0.0,0.0,-0.0145377814769744,60.0,15.76408576965332,-0.0,-8.516060034935435e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290100097656,0.0,0.0,0.0001043376541929,298.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8254699707031,0.0,0.0,0.0001098727734643,299.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309631347656,0.0,0.0,8.115174568956718e-05,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270263671875,0.0,0.0,0.0001098726570489,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.826416015625,0.0,0.0,0.0005211871466599,285.7562561035156,294.1499938964844,295.062255859375,293.3398132324219,295.4970092773437,295.0797424316406,285.3337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117561953142,1.8932395207116315e-08,0.001111737336032,-0.0486052595078945,0.0,0.0,0.0,-0.0141984010115265,60.0,15.688694953918455,-0.0,-8.427083741935348e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251037597656,0.0,0.0,0.0001037696420098,298.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.82159423828125,0.0,0.0,0.0001092746315407,299.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270568847656,0.0,0.0,8.070996409514919e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231201171875,0.0,0.0,0.0001092745224013,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.822509765625,0.0,0.0,0.0005183498724363,285.7514038085937,294.1499938964844,295.0543518066406,293.3380126953125,295.49267578125,295.0724182128906,285.33953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057036463171,1.822456674460681e-08,0.0011056853691115,-0.0467566326260566,0.0,0.0,0.0,-0.0138475038111209,60.0,15.608949661254885,-0.0,-8.335575785167748e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81744384765625,0.0,0.0,0.000102611760667,298.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.81396484375,0.0,0.0,0.0001080553265637,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193664550781,0.0,0.0,7.980938244145364e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81549072265625,0.0,0.0,0.0001080552174244,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,0.000512566010002,285.7419128417969,294.1499938964844,295.0384826660156,293.3344421386719,295.4839782714844,295.0578918457031,285.3511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933672310784,1.6781681821953498e-08,0.0010933504672721,-0.0429868325591087,0.0,0.0,0.0,-0.0131322192028164,60.0,15.441265106201172,-0.0,-8.150583141741664e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81744384765625,0.0,0.0,0.000102611760667,298.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.81396484375,0.0,0.0,0.0001080553265637,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193664550781,0.0,0.0,7.980938244145364e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81549072265625,0.0,0.0,0.0001080552174244,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,0.000512566010002,285.7419128417969,294.1499938964844,295.0384826660156,293.3344421386719,295.4839782714844,295.0578918457031,285.3511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933672310784,1.6781681821953498e-08,0.0010933504672721,-0.0429868325591087,0.0,0.0,0.0,-0.0131322192028164,60.0,15.441265106201172,-0.0,-8.150583141741664e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099670410156,0.0,0.0,0.0001014710142044,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065490722656,0.0,0.0,0.0001068540586857,299.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8118591308594,0.0,0.0,7.892213034210727e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080444335937,0.0,0.0,0.0001068539495463,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074645996094,0.0,0.0,0.0005068677710369,285.7327575683594,294.1499938964844,295.0224914550781,293.3309326171875,295.4752197265625,295.04351806640625,285.36260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812112595885,1.536017180114868e-08,0.0010811958927661,-0.0392711125314235,0.0,0.0,0.0,-0.0124275190755724,60.0,15.269171714782717,-0.0,-7.970358950615265e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099670410156,0.0,0.0,0.0001014710142044,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065490722656,0.0,0.0,0.0001068540586857,299.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8118591308594,0.0,0.0,7.892213034210727e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080444335937,0.0,0.0,0.0001068539495463,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074645996094,0.0,0.0,0.0005068677710369,285.7327575683594,294.1499938964844,295.0224914550781,293.3309326171875,295.4752197265625,295.04351806640625,285.36260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812112595885,1.536017180114868e-08,0.0010811958927661,-0.0392711125314235,0.0,0.0,0.0,-0.0124275190755724,60.0,15.269171714782717,-0.0,-7.970358950615265e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027038574219,0.0,0.0,0.000100399571238,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7993469238281,0.0,0.0,0.0001057257686625,299.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045959472656,0.0,0.0,7.808877853676677e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80084228515625,0.0,0.0,0.0001057256595231,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002319335937,0.0,0.0,0.0005015156930312,285.7239074707031,294.1499938964844,295.0063781738281,293.32745361328125,295.4664306640625,295.029296875,285.3741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697939433157,1.4025036243481281e-08,0.0010697799734771,-0.0357797071337699,0.0,0.0,0.0,-0.0117656383663415,60.0,15.099802017211914,-0.0,-7.802918133847926e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027038574219,0.0,0.0,0.000100399571238,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7993469238281,0.0,0.0,0.0001057257686625,299.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045959472656,0.0,0.0,7.808877853676677e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.80084228515625,0.0,0.0,0.0001057256595231,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002319335937,0.0,0.0,0.0005015156930312,285.7239074707031,294.1499938964844,295.0063781738281,293.32745361328125,295.4664306640625,295.029296875,285.3741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697939433157,1.4025036243481281e-08,0.0010697799734771,-0.0357797071337699,0.0,0.0,0.0,-0.0117656383663415,60.0,15.099802017211914,-0.0,-7.802918133847926e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.795654296875,0.0,0.0,9.94274450931698e-05,298.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,0.00010470207053,299.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974853515625,0.0,0.0,7.733267557341605e-05,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937927246094,0.0,0.0,0.0001047019686666,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931823730469,0.0,0.0,0.0004966597771272,285.7153015136719,294.1499938964844,294.99005126953125,293.3240661621094,295.45758056640625,295.0151672363281,285.38555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594347259029,1.2813678118561713e-08,0.0010594219202175,-0.0326108671724796,0.0,0.0,0.0,-0.0111651169136166,60.0,14.93870449066162,-0.0,-7.652536027080714e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.795654296875,0.0,0.0,9.94274450931698e-05,298.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,0.00010470207053,299.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974853515625,0.0,0.0,7.733267557341605e-05,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937927246094,0.0,0.0,0.0001047019686666,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931823730469,0.0,0.0,0.0004966597771272,285.7153015136719,294.1499938964844,294.99005126953125,293.3240661621094,295.45758056640625,295.0151672363281,285.38555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594347259029,1.2813678118561713e-08,0.0010594219202175,-0.0326108671724796,0.0,0.0,0.0,-0.0111651169136166,60.0,14.93870449066162,-0.0,-7.652536027080714e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79217529296875,0.0,0.0,9.898495045490564e-05,298.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78887939453125,0.0,0.0,0.0001042360963765,299.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79400634765625,0.0,0.0,7.698850822634995e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903137207031,0.0,0.0,0.0001042359945131,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78973388671875,0.0,0.0,0.0004944493994116,285.71112060546875,294.1499938964844,294.9818115234375,293.3223571777344,295.4531555175781,295.0081481933594,285.3912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547216515988,1.2262295179255034e-08,0.0010547093115746,-0.0311681535094976,0.0,0.0,0.0,-0.0108917839825153,60.0,14.86262321472168,-0.0,-7.584569772234317e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78875732421875,0.0,0.0,9.857359691523015e-05,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78546142578125,0.0,0.0,0.0001038029222399,299.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7905578613281,0.0,0.0,7.666856254218146e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78692626953125,0.0,0.0,0.0001038028203765,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78631591796875,0.0,0.0,0.0004923946107737,285.7070007324219,294.1499938964844,294.9735412597656,293.3207092285156,295.4486694335937,295.0011291503906,285.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503380326554,1.1749711426034537e-08,0.0010503262747079,-0.0298267900943756,0.0,0.0,0.0,-0.0106376744806766,60.0,14.789913177490234,-0.0,-7.521657607867382e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7820129394531,0.0,0.0,9.784371650312096e-05,298.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787780761719,0.0,0.0,0.0001030343191814,299.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7838134765625,0.0,0.0,7.610087777720764e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802124023437,0.0,0.0,0.000103034217318,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796325683594,0.0,0.0,0.0004887487157247,285.69891357421875,294.1499938964844,294.956787109375,293.3174133300781,295.439697265625,294.98699951171875,285.40838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425579966977,1.0840218500618448e-08,0.0010425471700727,-0.0274463854730129,0.0,0.0,0.0,-0.0101867895573377,60.0,14.655071258544922,-0.0,-7.41067509579807e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7820129394531,0.0,0.0,9.784371650312096e-05,298.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787780761719,0.0,0.0,0.0001030343191814,299.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7838134765625,0.0,0.0,7.610087777720764e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802124023437,0.0,0.0,0.000103034217318,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796325683594,0.0,0.0,0.0004887487157247,285.69891357421875,294.1499938964844,294.956787109375,293.3174133300781,295.439697265625,294.98699951171875,285.40838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425579966977,1.0840218500618448e-08,0.0010425471700727,-0.0274463854730129,0.0,0.0,0.0,-0.0101867895573377,60.0,14.655071258544922,-0.0,-7.41067509579807e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77545166015625,0.0,0.0,9.72412744886242e-05,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7722473144531,0.0,0.0,0.0001023999211611,299.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772216796875,0.0,0.0,7.563230610685423e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.773681640625,0.0,0.0,0.0001023998192977,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7731018066406,0.0,0.0,0.000485739466967,285.6911315917969,294.1499938964844,294.9397888183594,293.3141784667969,295.4306030273437,294.97271728515625,285.4197082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361379245296,1.0089526547574224e-08,0.0010361277963966,-0.0254812594503164,0.0,0.0,0.0,-0.0098146377131342,60.0,14.536405563354492,-0.0,-7.319690809026724e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77545166015625,0.0,0.0,9.72412744886242e-05,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7722473144531,0.0,0.0,0.0001023999211611,299.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772216796875,0.0,0.0,7.563230610685423e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.773681640625,0.0,0.0,0.0001023998192977,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7731018066406,0.0,0.0,0.000485739466967,285.6911315917969,294.1499938964844,294.9397888183594,293.3141784667969,295.4306030273437,294.97271728515625,285.4197082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361379245296,1.0089526547574224e-08,0.0010361277963966,-0.0254812594503164,0.0,0.0,0.0,-0.0098146377131342,60.0,14.536405563354492,-0.0,-7.319690809026724e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690734863281,0.0,0.0,9.674698958406223e-05,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7658996582031,0.0,0.0,0.0001018794064293,299.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77081298828125,0.0,0.0,7.5247859058436e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7673034667969,0.0,0.0,0.0001018793118419,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667236328125,0.0,0.0,0.0004832703853026,285.6835632324219,294.1499938964844,294.9225158691406,293.3110046386719,295.4214172363281,294.958251953125,285.4310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308703640475,9.473591688902161e-09,0.0010308609344065,-0.0238686744123697,0.0,0.0,0.0,-0.0095092924311757,60.0,14.43193531036377,-0.0,-7.24545827779366e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690734863281,0.0,0.0,9.674698958406223e-05,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7658996582031,0.0,0.0,0.0001018794064293,299.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77081298828125,0.0,0.0,7.5247859058436e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7673034667969,0.0,0.0,0.0001018793118419,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667236328125,0.0,0.0,0.0004832703853026,285.6835632324219,294.1499938964844,294.9225158691406,293.3110046386719,295.4214172363281,294.958251953125,285.4310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308703640475,9.473591688902161e-09,0.0010308609344065,-0.0238686744123697,0.0,0.0,0.0,-0.0095092924311757,60.0,14.43193531036377,-0.0,-7.24545827779366e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650146484375,0.0,0.0,9.647818660596386e-05,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76190185546875,0.0,0.0,0.0001015963425743,299.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667541503906,0.0,0.0,7.503878441639245e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632751464844,0.0,0.0,0.0001015962479868,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626953125,0.0,0.0,0.0004819276800844,285.6788024902344,294.1499938964844,294.9112854003906,293.3090209960937,295.4154663085937,294.9488830566406,285.438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280060814693,9.138633849659072e-09,0.0010279968846589,-0.0229916386306285,0.0,0.0,0.0,-0.0093432394787669,60.0,14.371337890625,-0.0,-7.20524795383426e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7627868652344,0.0,0.0,9.635336755309254e-05,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596740722656,0.0,0.0,0.0001014649024,299.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645263671875,0.0,0.0,7.494170858990401e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76104736328125,0.0,0.0,0.0001014648078125,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.760498046875,0.0,0.0,0.0004813041887246,285.6761779785156,294.1499938964844,294.9049072265625,293.30792236328125,295.4120788574219,294.9434814453125,285.4422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266754543408,8.983096932979606e-09,0.001026666490361,-0.0225843731313943,0.0,0.0,0.0,-0.0092661315575242,60.0,14.340971946716309,-0.0,-7.186614681131688e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597045898437,0.0,0.0,9.618140029488131e-05,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.756591796875,0.0,0.0,0.0001012838110909,299.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76141357421875,0.0,0.0,7.480794738512486e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579650878906,0.0,0.0,0.0001012837165035,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574157714844,0.0,0.0,0.0004804451891686,285.67254638671875,294.1499938964844,294.89599609375,293.306396484375,295.40740966796875,294.93603515625,285.4478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248428443446,8.76879724387436e-09,0.0010248341131955,-0.0220232214778661,0.0,0.0,0.0,-0.0091598946601152,60.0,14.298702239990234,-0.0,-7.16098043085367e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75665283203125,0.0,0.0,9.604716615285724e-05,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535705566406,0.0,0.0,0.0001011424537864,299.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75836181640625,0.0,0.0,7.470354466931894e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549133300781,0.0,0.0,0.000101142359199,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543640136719,0.0,0.0,0.0004797746369149,285.66900634765625,294.1499938964844,294.8869934082031,293.3049011230469,295.4026794433594,294.9284362792969,285.4534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234127985313,8.601516832129619e-09,0.0010234041837975,-0.0215851757675409,0.0,0.0,0.0,-0.0090769687667489,60.0,14.261570930480955,-0.0,-7.14100281129504e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7506408691406,0.0,0.0,9.58304590312764e-05,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7475891113281,0.0,0.0,0.0001009142506518,299.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523193359375,0.0,0.0,7.453499711118639e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489318847656,0.0,0.0,0.0001009141633403,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483825683594,0.0,0.0,0.0004786921781487,285.6620483398437,294.1499938964844,294.8686828613281,293.3019714355469,295.3930969238281,294.912841796875,285.4646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211017215624,8.331455525478761e-09,0.0010210933396592,-0.0208779629319906,0.0,0.0,0.0,-0.008943079970777,60.0,14.195280075073242,-0.0,-7.108808830480484e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7506408691406,0.0,0.0,9.58304590312764e-05,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7475891113281,0.0,0.0,0.0001009142506518,299.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523193359375,0.0,0.0,7.453499711118639e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489318847656,0.0,0.0,0.0001009141633403,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483825683594,0.0,0.0,0.0004786921781487,285.6620483398437,294.1499938964844,294.8686828613281,293.3019714355469,295.3930969238281,294.912841796875,285.4646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211017215624,8.331455525478761e-09,0.0010210933396592,-0.0208779629319906,0.0,0.0,0.0,-0.008943079970777,60.0,14.195280075073242,-0.0,-7.108808830480484e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447509765625,0.0,0.0,9.568539098836482e-05,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74176025390625,0.0,0.0,0.0001007614846457,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464294433594,0.0,0.0,7.442216156050563e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430725097656,0.0,0.0,0.0001007613973342,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425537109375,0.0,0.0,0.000477967550978,285.6552734375,294.1499938964844,294.8500061035156,293.2991027832031,295.38336181640625,294.8965148925781,285.4757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195553768426,8.150649932758824e-09,0.00101954722777,-0.02040446549654,0.0,0.0,0.0,-0.0088534466922283,60.0,14.138864517211914,-0.0,-7.087295728069877e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447509765625,0.0,0.0,9.568539098836482e-05,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74176025390625,0.0,0.0,0.0001007614846457,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464294433594,0.0,0.0,7.442216156050563e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430725097656,0.0,0.0,0.0001007613973342,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425537109375,0.0,0.0,0.000477967550978,285.6552734375,294.1499938964844,294.8500061035156,293.2991027832031,295.38336181640625,294.8965148925781,285.4757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195553768426,8.150649932758824e-09,0.00101954722777,-0.02040446549654,0.0,0.0,0.0,-0.0088534466922283,60.0,14.138864517211914,-0.0,-7.087295728069877e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389831542969,0.0,0.0,9.561016486259176e-05,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73602294921875,0.0,0.0,0.0001006822640192,299.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406311035156,0.0,0.0,7.436364830937237e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373352050781,0.0,0.0,0.0001006821767077,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367858886719,0.0,0.0,0.000477591791423,285.648681640625,294.1499938964844,294.8268127441406,293.29351806640625,295.3733825683594,294.8785095214844,285.4867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187531588599,8.056865397065849e-09,0.0010187451262027,-0.0201588571071624,0.0,0.0,0.0,-0.0088069522753357,60.0,14.089165687561035,-0.0,-7.076149444174008e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389831542969,0.0,0.0,9.561016486259176e-05,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73602294921875,0.0,0.0,0.0001006822640192,299.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406311035156,0.0,0.0,7.436364830937237e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373352050781,0.0,0.0,0.0001006821767077,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367858886719,0.0,0.0,0.000477591791423,285.648681640625,294.1499938964844,294.8268127441406,293.29351806640625,295.3733825683594,294.8785095214844,285.4867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187531588599,8.056865397065849e-09,0.0010187451262027,-0.0201588571071624,0.0,0.0,0.0,-0.0088069522753357,60.0,14.089165687561035,-0.0,-7.076149444174008e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333068847656,0.0,0.0,9.55935611273162e-05,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303771972656,0.0,0.0,0.0001006647726171,299.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349548339844,0.0,0.0,7.435073348460719e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.731689453125,0.0,0.0,0.0001006646925816,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311706542969,0.0,0.0,0.0004775088455062,285.6422424316406,294.1499938964844,294.7954406738281,293.2826538085937,295.3630676269531,294.8576965332031,285.497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185751598328,8.036118437360074e-09,0.0010185671271756,-0.0201045218855142,0.0,0.0,0.0,-0.0087966648861765,60.0,14.041878700256348,-0.0,-7.073685281966392e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333068847656,0.0,0.0,9.55935611273162e-05,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303771972656,0.0,0.0,0.0001006647726171,299.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349548339844,0.0,0.0,7.435073348460719e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.731689453125,0.0,0.0,0.0001006646925816,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311706542969,0.0,0.0,0.0004775088455062,285.6422424316406,294.1499938964844,294.7954406738281,293.2826538085937,295.3630676269531,294.8576965332031,285.497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185751598328,8.036118437360074e-09,0.0010185671271756,-0.0201045218855142,0.0,0.0,0.0,-0.0087966648861765,60.0,14.041878700256348,-0.0,-7.073685281966392e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73052978515625,0.0,0.0,9.56028889049776e-05,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72760009765625,0.0,0.0,0.0001006746024359,299.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7321472167969,0.0,0.0,7.435798761434853e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288818359375,0.0,0.0,0.0001006745151244,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283630371094,0.0,0.0,0.0004775554698426,285.6390686035156,294.1499938964844,294.7768859863281,293.2753601074219,295.3577575683594,294.845947265625,285.5032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186748113483,8.047716271164518e-09,0.0010186666622757,-0.0201348960399627,0.0,0.0,0.0,-0.0088024158030748,60.0,14.018239974975586,-0.0,-7.07506302433103e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7277526855469,0.0,0.0,9.561748447595164e-05,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.724853515625,0.0,0.0,0.0001006899692583,299.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293701171875,0.0,0.0,7.436933810822666e-05,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72613525390625,0.0,0.0,0.0001006898819468,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256164550781,0.0,0.0,0.0004776283749379,285.6359558105469,294.1499938964844,294.7565002441406,293.2668762207031,295.352294921875,294.8328857421875,285.5087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188301093876,8.065873302598447e-09,0.0010188220767304,-0.0201824475079774,0.0,0.0,0.0,-0.008811417967081,60.0,13.99376392364502,-0.0,-7.077220232076797e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7223205566406,0.0,0.0,9.56419899011962e-05,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7194519042969,0.0,0.0,0.000100715769804,299.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.723876953125,0.0,0.0,7.43883938412182e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.720703125,0.0,0.0,0.0001007156824925,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201843261719,0.0,0.0,0.0004777507856488,285.6298522949219,294.1499938964844,294.71063232421875,293.2465209960937,295.3409118652344,294.80242919921875,285.5196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190900648012,8.096349368713618e-09,0.0010190819157287,-0.0202622599899768,0.0,0.0,0.0,-0.0088265221565961,60.0,13.940342903137209,-0.0,-7.080841157858232e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7223205566406,0.0,0.0,9.56419899011962e-05,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7194519042969,0.0,0.0,0.000100715769804,299.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.723876953125,0.0,0.0,7.43883938412182e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.720703125,0.0,0.0,0.0001007156824925,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201843261719,0.0,0.0,0.0004777507856488,285.6298522949219,294.1499938964844,294.71063232421875,293.2465209960937,295.3409118652344,294.80242919921875,285.5196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190900648012,8.096349368713618e-09,0.0010190819157287,-0.0202622599899768,0.0,0.0,0.0,-0.0088265221565961,60.0,13.940342903137209,-0.0,-7.080841157858232e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71697998046875,0.0,0.0,9.563752973917872e-05,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7141418457031,0.0,0.0,0.0001007110695354,299.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185363769531,0.0,0.0,7.438492320943624e-05,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71539306640625,0.0,0.0,0.0001007109894999,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7148742675781,0.0,0.0,0.0004777285212185,285.6239318847656,294.1499938964844,294.6584777832031,293.22198486328125,295.32879638671875,294.7661437988281,285.530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190423345193,8.090738745636372e-09,0.0010190341854467,-0.0202475674450397,0.0,0.0,0.0,-0.0088237421587109,60.0,13.878314971923828,-0.0,-7.080174668772089e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
