time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878200,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71697998046875,0.0,0.0,9.563752973917872e-05,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7141418457031,0.0,0.0,0.0001007110695354,299.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185363769531,0.0,0.0,7.438492320943624e-05,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71539306640625,0.0,0.0,0.0001007109894999,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7148742675781,0.0,0.0,0.0004777285212185,285.6239318847656,294.1499938964844,294.6584777832031,293.22198486328125,295.32879638671875,294.7661437988281,285.530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190423345193,8.090738745636372e-09,0.0010190341854467,-0.0202475674450397,0.0,0.0,0.0,-0.0088237421587109,60.0,13.878314971923828,-0.0,-7.080174668772089e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117614746094,0.0,0.0,9.556178702041508e-05,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.708984375,0.0,0.0,0.000100631310488,299.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,7.43260097806342e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.710205078125,0.0,0.0,0.0001006312231766,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096862792969,0.0,0.0,0.0004773501714225,285.6181640625,294.1499938964844,294.6006774902344,293.193603515625,295.3158264160156,294.7239074707031,285.54132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018235925585,7.996312945124373e-09,0.0010182280093431,-0.0200002752244472,0.0,0.0,0.0,-0.008776937611401,60.0,13.80295753479004,-0.0,-7.068958041145379e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117614746094,0.0,0.0,9.556178702041508e-05,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.708984375,0.0,0.0,0.000100631310488,299.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,7.43260097806342e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.710205078125,0.0,0.0,0.0001006312231766,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096862792969,0.0,0.0,0.0004773501714225,285.6181640625,294.1499938964844,294.6006774902344,293.193603515625,295.3158264160156,294.7239074707031,285.54132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018235925585,7.996312945124373e-09,0.0010182280093431,-0.0200002752244472,0.0,0.0,0.0,-0.008776937611401,60.0,13.80295753479004,-0.0,-7.068958041145379e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70806884765625,0.0,0.0,9.544349450152367e-05,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.705322265625,0.0,0.0,0.0001005067388177,299.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095947265625,0.0,0.0,7.423399802064523e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70654296875,0.0,0.0,0.0001005066587822,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060546875,0.0,0.0,0.0004767593054566,285.6141357421875,294.1499938964844,294.5558776855469,293.17095947265625,295.30596923828125,294.6907043457031,285.549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016977825202,7.848895755557805e-09,0.0010169699089601,-0.0196141935884952,0.0,0.0,0.0,-0.0087038688361644,60.0,13.739001274108888,-0.0,-7.05146376844823e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066650390625,0.0,0.0,9.537750156596304e-05,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70391845703125,0.0,0.0,0.0001004372461466,299.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70819091796875,0.0,0.0,7.418267341563478e-05,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70513916015625,0.0,0.0,0.000100437166111,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70465087890625,0.0,0.0,0.000476429646369,285.61260986328125,294.1499938964844,294.5378112792969,293.1617126464844,295.30194091796875,294.67724609375,285.55206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162735125049,7.766657539320931e-09,0.0010162657126784,-0.0193988122045993,0.0,0.0,0.0,-0.0086630946025252,60.0,13.71066951751709,-0.0,-7.041714411570865e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70416259765625,0.0,0.0,9.525141649646685e-05,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7014465332031,0.0,0.0,0.000100304474472,299.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056884765625,0.0,0.0,7.408460805891082e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70263671875,0.0,0.0,0.0001003043871605,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021484375,0.0,0.0,0.0004757998394779,285.6098937988281,294.1499938964844,294.50469970703125,293.14459228515625,295.2947082519531,294.6528015136719,285.55743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149338049814,7.609539665054399e-09,0.0010149262379854,-0.0189873110502958,0.0,0.0,0.0,-0.0085852248594164,60.0,13.659420013427734,-0.0,-7.023105297321308e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7016906738281,0.0,0.0,9.50902176555246e-05,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.698974609375,0.0,0.0,0.0001001347191049,299.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70318603515625,0.0,0.0,7.395922875730321e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001647949219,0.0,0.0,0.0001001346390694,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996765136719,0.0,0.0,0.0004749946238007,285.6072082519531,294.1499938964844,294.4705505371094,293.1267395019531,295.2873229980469,294.62762451171875,285.5627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013214350678,7.408670121833438e-09,0.0010132069000974,-0.0184612143784761,0.0,0.0,0.0,-0.0084856366738677,60.0,13.603643417358398,-0.0,-6.999351853664848e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,9.465804760111496e-05,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6941833496094,0.0,0.0,9.96796225081198e-05,299.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983642578125,0.0,0.0,7.362309406744316e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,9.967954247258604e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69488525390625,0.0,0.0,0.0004728358471766,285.60205078125,294.1499938964844,294.3995056152344,293.0889892578125,295.27154541015625,294.5761108398437,285.5733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086072143167,6.8701577760066365e-09,0.0010086003458127,-0.0170507207512855,0.0,0.0,0.0,-0.0082186637446284,60.0,13.472686767578123,-0.0,-6.935868412938363e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,9.465804760111496e-05,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6941833496094,0.0,0.0,9.96796225081198e-05,299.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983642578125,0.0,0.0,7.362309406744316e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69537353515625,0.0,0.0,9.967954247258604e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69488525390625,0.0,0.0,0.0004728358471766,285.60205078125,294.1499938964844,294.3995056152344,293.0889892578125,295.27154541015625,294.5761108398437,285.5733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086072143167,6.8701577760066365e-09,0.0010086003458127,-0.0170507207512855,0.0,0.0,0.0,-0.0082186637446284,60.0,13.472686767578123,-0.0,-6.935868412938363e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69219970703125,0.0,0.0,9.40578684094362e-05,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6895446777344,0.0,0.0,9.904759644996376e-05,299.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69366455078125,0.0,0.0,7.315628317883238e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907043457031,0.0,0.0,9.90475236903876e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69024658203125,0.0,0.0,0.0004698378324974,285.5970458984375,294.1499938964844,294.3253173828125,293.04888916015625,295.2548828125,294.52545166015625,285.583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022143833339,6.1223310865443645e-09,0.0010022083297371,-0.0150918122380971,0.0,0.0,0.0,-0.0078479470685124,60.0,13.320565223693848,-0.0,-6.848187439345568e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69219970703125,0.0,0.0,9.40578684094362e-05,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6895446777344,0.0,0.0,9.904759644996376e-05,299.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69366455078125,0.0,0.0,7.315628317883238e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907043457031,0.0,0.0,9.90475236903876e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69024658203125,0.0,0.0,0.0004698378324974,285.5970458984375,294.1499938964844,294.3253173828125,293.04888916015625,295.2548828125,294.52545166015625,285.583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022143833339,6.1223310865443645e-09,0.0010022083297371,-0.0150918122380971,0.0,0.0,0.0,-0.0078479470685124,60.0,13.320565223693848,-0.0,-6.848187439345568e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876525878906,0.0,0.0,9.328578744316474e-05,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850280761719,0.0,0.0,9.823455911828204e-05,299.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890869140625,0.0,0.0,7.255576929310337e-05,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861877441406,0.0,0.0,9.823448635870592e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68572998046875,0.0,0.0,0.0004659811675082,285.59228515625,294.1499938964844,294.24859619140625,293.0067749023437,295.2372436523437,294.4779968261719,285.5945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993987894617,5.1603374906505906e-09,0.0009939827723428,-0.0125716542825102,0.0,0.0,0.0,-0.0073710479773581,60.0,13.145516395568848,-0.0,-6.73621656233081e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876525878906,0.0,0.0,9.328578744316474e-05,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850280761719,0.0,0.0,9.823455911828204e-05,299.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890869140625,0.0,0.0,7.255576929310337e-05,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861877441406,0.0,0.0,9.823448635870592e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68572998046875,0.0,0.0,0.0004659811675082,285.59228515625,294.1499938964844,294.24859619140625,293.0067749023437,295.2372436523437,294.4779968261719,285.5945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993987894617,5.1603374906505906e-09,0.0009939827723428,-0.0125716542825102,0.0,0.0,0.0,-0.0073710479773581,60.0,13.145516395568848,-0.0,-6.73621656233081e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6832580566406,0.0,0.0,9.255077020497993e-05,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806640625,0.0,0.0,9.746055002324284e-05,299.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846923828125,0.0,0.0,7.198409002739936e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.68182373046875,0.0,0.0,9.746047726366668e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6813659667969,0.0,0.0,0.0004623096028808,285.5876770019531,294.1499938964844,294.1700134277344,292.9630432128906,295.2187194824219,294.43603515625,285.60498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861519793048,4.244521178975447e-09,0.0009861476719379,-0.0101722534745931,0.0,0.0,0.0,-0.0069170189090073,60.0,12.963136672973633,-0.0,-6.630477145108672e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6832580566406,0.0,0.0,9.255077020497993e-05,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806640625,0.0,0.0,9.746055002324284e-05,299.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846923828125,0.0,0.0,7.198409002739936e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.68182373046875,0.0,0.0,9.746047726366668e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6813659667969,0.0,0.0,0.0004623096028808,285.5876770019531,294.1499938964844,294.1700134277344,292.9630432128906,295.2187194824219,294.43603515625,285.60498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861519793048,4.244521178975447e-09,0.0009861476719379,-0.0101722534745931,0.0,0.0,0.0,-0.0069170189090073,60.0,12.963136672973633,-0.0,-6.630477145108672e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810913085937,0.0,0.0,9.219731146004052e-05,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67852783203125,0.0,0.0,9.708834113553166e-05,299.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825256347656,0.0,0.0,7.170917524490505e-05,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796569824219,0.0,0.0,9.708826837595552e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0004605440190061,285.5854187011719,294.1499938964844,294.13018798828125,292.9407043457031,295.209228515625,294.4165954589844,285.6101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982386060059,3.804129455886596e-09,0.0009823822183534,-0.0090183792635798,0.0,0.0,0.0,-0.0066986992023885,60.0,12.871235847473145,-0.0,-6.57992700325849e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789855957031,0.0,0.0,9.188037074636668e-05,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6764221191406,0.0,0.0,9.675458568381146e-05,299.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803894042969,0.0,0.0,7.146266580093652e-05,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67755126953125,0.0,0.0,9.675451292423531e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6770935058594,0.0,0.0,0.0004589608579408,285.583251953125,294.1499938964844,294.09014892578125,292.9180908203125,295.19940185546875,294.39910888671875,285.6153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790092008188,3.409232895990044e-09,0.0009790058247745,-0.0079836761578917,0.0,0.0,0.0,-0.0065029333345592,60.0,12.780797004699709,-0.0,-6.534763485888109e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67486572265625,0.0,0.0,9.132464765571058e-05,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67236328125,0.0,0.0,9.616938041290268e-05,299.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67626953125,0.0,0.0,7.103043753886595e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734619140625,0.0,0.0,9.616930765332654e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6730041503906,0.0,0.0,0.000456184905488,285.5790405273437,294.1499938964844,294.0096435546875,292.8722839355469,295.1788635253906,294.3680114746094,285.6257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730856982059,2.7168156613299743e-09,0.0009730829624459,-0.0061693568713963,0.0,0.0,0.0,-0.0061596627347171,60.0,12.606554985046388,-0.0,-6.455948664552126e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67486572265625,0.0,0.0,9.132464765571058e-05,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67236328125,0.0,0.0,9.616938041290268e-05,299.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67626953125,0.0,0.0,7.103043753886595e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734619140625,0.0,0.0,9.616930765332654e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6730041503906,0.0,0.0,0.000456184905488,285.5790405273437,294.1499938964844,294.0096435546875,292.8722839355469,295.1788635253906,294.3680114746094,285.6257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730856982059,2.7168156613299743e-09,0.0009730829624459,-0.0061693568713963,0.0,0.0,0.0,-0.0061596627347171,60.0,12.606554985046388,-0.0,-6.455948664552126e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708374023437,0.0,0.0,9.084509656531736e-05,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683654785156,0.0,0.0,9.566438529873268e-05,299.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722106933594,0.0,0.0,7.065745012369007e-05,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694641113281,0.0,0.0,9.566431981511414e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66900634765625,0.0,0.0,0.0004537894565146,285.574951171875,294.1499938964844,293.9291687011719,292.8260498046875,295.1576843261719,294.341064453125,285.635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967975181993,2.119308062376035e-09,0.0009679730865173,-0.0046036760322749,0.0,0.0,0.0,-0.0058634495362639,60.0,12.438953399658203,-0.0,-6.388321338590687e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708374023437,0.0,0.0,9.084509656531736e-05,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683654785156,0.0,0.0,9.566438529873268e-05,299.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722106933594,0.0,0.0,7.065745012369007e-05,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694641113281,0.0,0.0,9.566431981511414e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66900634765625,0.0,0.0,0.0004537894565146,285.574951171875,294.1499938964844,293.9291687011719,292.8260498046875,295.1576843261719,294.341064453125,285.635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967975181993,2.119308062376035e-09,0.0009679730865173,-0.0046036760322749,0.0,0.0,0.0,-0.0058634495362639,60.0,12.438953399658203,-0.0,-6.388321338590687e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669921875,0.0,0.0,9.054589463630693e-05,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66455078125,0.0,0.0,9.534930723020808e-05,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683654785156,0.0,0.0,7.042472861940041e-05,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656188964844,0.0,0.0,9.534923447063191e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651916503906,0.0,0.0,0.0004522948584053,285.57110595703125,294.1499938964844,293.84930419921875,292.7797546386719,295.135009765625,294.3218078613281,285.6461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647864499129,1.746491506970926e-09,0.0009647847036831,-0.003626748220995,0.0,0.0,0.0,-0.005678626243025,60.0,12.290691375732422,-0.0,-6.346304814996985e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669921875,0.0,0.0,9.054589463630693e-05,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.66455078125,0.0,0.0,9.534930723020808e-05,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683654785156,0.0,0.0,7.042472861940041e-05,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656188964844,0.0,0.0,9.534923447063191e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651916503906,0.0,0.0,0.0004522948584053,285.57110595703125,294.1499938964844,293.84930419921875,292.7797546386719,295.135009765625,294.3218078613281,285.6461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647864499129,1.746491506970926e-09,0.0009647847036831,-0.003626748220995,0.0,0.0,0.0,-0.005678626243025,60.0,12.290691375732422,-0.0,-6.346304814996985e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210021972656,0.0,0.0,9.016435797093436e-05,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61834716796875,0.0,0.0,9.494752885075286e-05,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62127685546875,0.0,0.0,7.012797868810594e-05,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200256347656,0.0,0.0,9.494746336713432e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6198425292969,0.0,0.0,0.0004503890231717,285.50665283203125,294.1499938964844,293.7862854003906,292.74298095703125,295.1021423339844,294.3003845214844,285.6546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272652868181,1.638256641456337e-09,0.0013272636570036,-0.0029797276947647,0.0,0.0,0.0,-0.007451684679836,60.0,14.626211166381836,-0.0,-6.292932397400365e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112976074219,0.0,0.0,9.015527757583186e-05,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086120605469,0.0,0.0,9.493796824244782e-05,299.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6113586425781,0.0,0.0,7.012091373326257e-05,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6104431152344,0.0,0.0,9.49379027588293e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102905273437,0.0,0.0,0.0004503436794038,285.4931335449219,294.1499938964844,293.7707214355469,292.7338256835937,295.0942077636719,294.29595947265625,285.65679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012539303861558,1.5535844832825772e-09,0.0012539288727566,-0.0028304597362875,0.0,0.0,0.0,-0.0070447139441967,60.0,14.794047355651855,-0.0,-6.291664078617032e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094970703125,0.0,0.0,9.01904350030236e-05,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068115234375,0.0,0.0,9.49749955907464e-05,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60955810546875,0.0,0.0,7.014826405793428e-05,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086120605469,0.0,0.0,9.497492283117026e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.60845947265625,0.0,0.0,0.0004505192919168,285.4914855957031,294.1499938964844,293.7320861816406,292.71112060546875,295.08795166015625,294.26959228515625,285.6617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000953224778641,1.2958056849754483e-09,0.0009532234980724,-0.0024534645490348,0.0,0.0,0.0,-0.0054164598695933,60.0,13.077066421508787,-0.0,-6.296570376207455e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029663085937,0.0,0.0,9.014148963615298e-05,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6002502441406,0.0,0.0,9.492345270700751e-05,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028747558594,0.0,0.0,7.011018897173926e-05,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6021423339844,0.0,0.0,9.4923387223389e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019897460937,0.0,0.0,0.000450274819741,285.4827880859375,294.1499938964844,293.6940002441406,292.68865966796875,295.0763244628906,294.2629089355469,285.666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009074765257537,1.1895121554417187e-09,0.0009074753616005,-0.0022197673097252,0.0,0.0,0.0,-0.0051383771933615,60.0,12.492792129516602,-0.0,-6.289736376174916e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043701171875,0.0,0.0,9.003803279483691e-05,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017150878906,0.0,0.0,9.481450251769274e-05,299.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044006347656,0.0,0.0,7.002972415648401e-05,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034851074219,0.0,0.0,9.481443703407422e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60333251953125,0.0,0.0,0.0004497580230236,285.4862365722656,294.1499938964844,293.61981201171875,292.6446838378906,295.0533142089844,294.25164794921875,285.6766662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008867547148838,1.0409259010302208e-09,0.0008867537253536,-0.0018498552963137,0.0,0.0,0.0,-0.0049669444561004,60.0,11.701932907104492,-0.0,-6.275302411040684e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043701171875,0.0,0.0,9.003803279483691e-05,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017150878906,0.0,0.0,9.481450251769274e-05,299.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044006347656,0.0,0.0,7.002972415648401e-05,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034851074219,0.0,0.0,9.481443703407422e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60333251953125,0.0,0.0,0.0004497580230236,285.4862365722656,294.1499938964844,293.61981201171875,292.6446838378906,295.0533142089844,294.25164794921875,285.6766662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008867547148838,1.0409259010302208e-09,0.0008867537253536,-0.0018498552963137,0.0,0.0,0.0,-0.0049669444561004,60.0,11.701932907104492,-0.0,-6.275302411040684e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136779785156,0.0,0.0,9.002854494610801e-05,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111145019531,0.0,0.0,9.480451262788848e-05,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6140441894531,0.0,0.0,7.002234633546323e-05,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127014160156,0.0,0.0,9.480444714426994e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61248779296875,0.0,0.0,0.0004497106419876,285.4996032714844,294.1499938964844,293.5487670898437,292.6023254394531,295.0357360839844,294.2406921386719,285.6864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006698290817439,8.11907541198309e-10,0.0006698282668367,-0.0014646892668679,0.0,0.0,0.0,-0.0037728692404925,60.0,9.582894325256348,-0.0,-6.273976538295757e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136779785156,0.0,0.0,9.002854494610801e-05,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111145019531,0.0,0.0,9.480451262788848e-05,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6140441894531,0.0,0.0,7.002234633546323e-05,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127014160156,0.0,0.0,9.480444714426994e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61248779296875,0.0,0.0,0.0004497106419876,285.4996032714844,294.1499938964844,293.5487670898437,292.6023254394531,295.0357360839844,294.2406921386719,285.6864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006698290817439,8.11907541198309e-10,0.0006698282668367,-0.0014646892668679,0.0,0.0,0.0,-0.0037728692404925,60.0,9.582894325256348,-0.0,-6.273976538295757e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6314697265625,0.0,0.0,2.707234671106562e-05,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6290283203125,0.0,0.0,2.850851888069883e-05,299.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63232421875,0.0,0.0,2.1056310288258828e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6303100585937,0.0,0.0,2.8508500690804794e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300048828125,0.0,0.0,0.0001352318067802,285.5261535644531,294.1499938964844,293.48150634765625,292.5619506835937,295.0101623535156,294.2283020019531,285.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005774562014266,6.502485772053035e-10,0.0005774555611424,-0.0011320585617795,0.0,0.0,0.0,-0.0032084963750094,60.0,8.266107559204102,-0.0,-5.673276959328177e-09,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6314697265625,0.0,0.0,2.707234671106562e-05,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6290283203125,0.0,0.0,2.850851888069883e-05,299.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63232421875,0.0,0.0,2.1056310288258828e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6303100585937,0.0,0.0,2.8508500690804794e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300048828125,0.0,0.0,0.0001352318067802,285.5261535644531,294.1499938964844,293.48150634765625,292.5619506835937,295.0101623535156,294.2283020019531,285.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005774562014266,6.502485772053035e-10,0.0005774555611424,-0.0011320585617795,0.0,0.0,0.0,-0.0032084963750094,60.0,8.266107559204102,-0.0,-5.673276959328177e-09,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642822265625,0.0,0.0,9.044320904649794e-05,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76239013671875,0.0,0.0,9.524117194814608e-05,299.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7683410644531,0.0,0.0,7.034486043266952e-05,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7616577148437,0.0,0.0,9.524110646452756e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76080322265625,0.0,0.0,0.000451781990705,285.7162170410156,294.1499938964844,293.41864013671875,292.5240478515625,294.78564453125,294.0924377441406,285.7052307128906,0.0,0.0,0.0,0.0,1.0,1.0,0.0008463229751214,-1.945470590181131e-10,-0.0008463228004984,-0.0003348554309923,0.0,0.0,0.0,0.0043036914430558,60.0,9.745635032653809,-0.0,-6.33189500831577e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642822265625,0.0,0.0,9.044320904649794e-05,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76239013671875,0.0,0.0,9.524117194814608e-05,299.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7683410644531,0.0,0.0,7.034486043266952e-05,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7616577148437,0.0,0.0,9.524110646452756e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76080322265625,0.0,0.0,0.000451781990705,285.7162170410156,294.1499938964844,293.41864013671875,292.5240478515625,294.78564453125,294.0924377441406,285.7052307128906,0.0,0.0,0.0,0.0,1.0,1.0,0.0008463229751214,-1.945470590181131e-10,-0.0008463228004984,-0.0003348554309923,0.0,0.0,0.0,0.0043036914430558,60.0,9.745635032653809,-0.0,-6.33189500831577e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597351074219,0.0,0.0,2.592844975879416e-05,298.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578125,0.0,0.0,2.7303938622935675e-05,299.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7636413574219,0.0,0.0,2.016661164816469e-05,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571716308594,0.0,0.0,2.730392043304164e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7563171386719,0.0,0.0,0.0001295178080908,285.7109069824219,294.1499938964844,293.3890686035156,292.5061340332031,294.75799560546875,294.0918273925781,285.7098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002522306749597,3.214677690710488e-10,0.0002522303548175,-0.0005929139442741,0.0,0.0,0.0,-0.0014244182966649,60.0,8.00858211517334,-0.0,-5.2039714759644085e-09,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76055908203125,0.0,0.0,1.981330751732457e-05,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586669921875,0.0,0.0,2.086439053528011e-05,299.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645263671875,0.0,0.0,1.5410380001412705e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75799560546875,0.0,0.0,2.0864377802354284e-05,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7571716308594,0.0,0.0,9.89714462775737e-05,285.71173095703125,294.1499938964844,293.3608093261719,292.4889831542969,294.7547912597656,294.09234619140625,285.71484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002111036737915,2.640406226994685e-10,0.000211103411857,-0.0004830639518331,0.0,0.0,0.0,-0.0011890889145433,60.0,6.087037563323975,-0.0,-3.0387550253863083e-09,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626953125,0.0,0.0,1.144119778473396e-05,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76080322265625,0.0,0.0,1.204814725497272e-05,299.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666931152344,0.0,0.0,8.89872717380058e-06,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601013183594,0.0,0.0,1.2048139069520404e-05,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7592468261719,0.0,0.0,5.715107909054496e-05,285.7146911621094,294.1499938964844,293.30865478515625,292.4572448730469,294.7513427734375,294.0935974121094,285.7243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001219103869516,1.5247882123592404e-10,0.0001219102341565,-0.0002789592836052,0.0,0.0,0.0,-0.0006866861367598,60.0,3.908949375152588,-0.0,-1.013269024241481e-09,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626953125,0.0,0.0,1.144119778473396e-05,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76080322265625,0.0,0.0,1.204814725497272e-05,299.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666931152344,0.0,0.0,8.89872717380058e-06,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601013183594,0.0,0.0,1.2048139069520404e-05,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7592468261719,0.0,0.0,5.715107909054496e-05,285.7146911621094,294.1499938964844,293.30865478515625,292.4572448730469,294.7513427734375,294.0935974121094,285.7243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001219103869516,1.5247882123592404e-10,0.0001219102341565,-0.0002789592836052,0.0,0.0,0.0,-0.0006866861367598,60.0,3.908949375152588,-0.0,-1.013269024241481e-09,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
