time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880540,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630310058594,0.0,0.0,5.788144335383549e-06,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611389160156,0.0,0.0,6.095202024880564e-06,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670288085937,0.0,0.0,4.5018987293588e-06,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76043701171875,0.0,0.0,6.095197932154406e-06,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75958251953125,0.0,0.0,2.8912942070746794e-05,285.7153015136719,294.1499938964844,293.2628173828125,292.42919921875,294.7504577636719,294.0941772460937,285.73345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.167525134515017e-05,7.713996802438672e-11,6.167517858557403e-05,-0.0001411270786775,0.0,0.0,0.0,-0.000347398861777,60.0,2.7934553623199463,-0.0,-2.5933458158711176e-10,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630310058594,0.0,0.0,5.788144335383549e-06,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611389160156,0.0,0.0,6.095202024880564e-06,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670288085937,0.0,0.0,4.5018987293588e-06,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76043701171875,0.0,0.0,6.095197932154406e-06,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75958251953125,0.0,0.0,2.8912942070746794e-05,285.7153015136719,294.1499938964844,293.2628173828125,292.42919921875,294.7504577636719,294.0941772460937,285.73345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.167525134515017e-05,7.713996802438672e-11,6.167517858557403e-05,-0.0001411270786775,0.0,0.0,0.0,-0.000347398861777,60.0,2.7934553623199463,-0.0,-2.5933458158711176e-10,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.762939453125,0.0,0.0,2.5286835807492025e-06,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.76104736328125,0.0,0.0,2.6628288196661742e-06,299.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669372558594,0.0,0.0,1.966757736227009e-06,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603454589844,0.0,0.0,2.6628270006767707e-06,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594909667969,0.0,0.0,1.2631282515940256e-05,285.7152099609375,294.1499938964844,293.223876953125,292.40533447265625,294.7503356933594,294.09429931640625,285.7422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-2.694433169381228e-05,3.3700427864991056e-11,2.694429895200301e-05,-6.165474042063579e-05,0.0,0.0,0.0,-0.0001517696218797,60.0,2.115532159805298,-0.0,-4.949607390614119e-11,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.762939453125,0.0,0.0,2.5286835807492025e-06,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.76104736328125,0.0,0.0,2.6628288196661742e-06,299.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669372558594,0.0,0.0,1.966757736227009e-06,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603454589844,0.0,0.0,2.6628270006767707e-06,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594909667969,0.0,0.0,1.2631282515940256e-05,285.7152099609375,294.1499938964844,293.223876953125,292.40533447265625,294.7503356933594,294.09429931640625,285.7422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-2.694433169381228e-05,3.3700427864991056e-11,2.694429895200301e-05,-6.165474042063579e-05,0.0,0.0,0.0,-0.0001517696218797,60.0,2.115532159805298,-0.0,-4.949607390614119e-11,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76287841796875,0.0,0.0,9.938946732290788e-07,298.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.760986328125,0.0,0.0,1.046620241140772e-06,299.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76690673828125,0.0,0.0,7.730307061137864e-07,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602844238281,0.0,0.0,1.0466195590197458e-06,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594299316406,0.0,0.0,4.964703748555621e-06,285.7151184082031,294.1499938964844,293.1958312988281,292.3880615234375,294.7503356933594,294.09429931640625,285.74981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0590502824925352e-05,1.3245936465733354e-11,1.0590489182504824e-05,-2.423341720714233e-05,0.0,0.0,0.0,-5.9653204516507685e-05,60.0,1.72137451171875,-0.0,-7.646496283375548e-12,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7627868652344,0.0,0.0,8.564971949454048e-07,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608947753906,0.0,0.0,9.019338449434144e-07,299.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668151855469,0.0,0.0,6.661657607764937e-07,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601928710937,0.0,0.0,9.01933219665807e-07,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.75933837890625,0.0,0.0,4.278375399735523e-06,285.7149963378906,294.1499938964844,293.1925048828125,292.3860168457031,294.7503662109375,294.09429931640625,285.7508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-9.126347322307993e-06,1.1414716394320124e-11,9.126336408371571e-06,-2.088317705783993e-05,0.0,0.0,0.0,-5.140606663189829e-05,60.0,1.6773005723953247,-0.0,-5.6784997710945806e-12,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630615234375,0.0,0.0,4.776088644575793e-07,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611694335937,0.0,0.0,5.029457383898261e-07,299.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670593261719,0.0,0.0,3.714742717875197e-07,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7604675292969,0.0,0.0,5.02945397329313e-07,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596130371094,0.0,0.0,2.385752168265753e-06,285.71539306640625,294.1499938964844,293.1798400878906,292.3782043457031,294.750244140625,294.0943298339844,285.75494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.089198111818405e-06,6.365258580637301e-12,5.0891917453554925e-06,-1.1645207450783346e-05,0.0,0.0,0.0,-2.8665963327512145e-05,60.0,1.541162371635437,-0.0,-1.7657389222644482e-12,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630615234375,0.0,0.0,2.1263771543544865e-07,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611694335937,0.0,0.0,2.239180219021364e-07,299.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670593261719,0.0,0.0,1.6538520242193044e-07,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7604675292969,0.0,0.0,2.239178655827345e-07,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596130371094,0.0,0.0,1.0621680530675803e-06,285.71539306640625,294.1499938964844,293.1693115234375,292.3717041015625,294.750244140625,294.0943298339844,285.759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2674125830235425e-06,2.835523699520892e-12,2.267409854539437e-06,-5.187269380257931e-06,0.0,0.0,0.0,-1.2771430192515254e-05,60.0,1.414499044418335,-0.0,-3.499953961632468e-13,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,1.9762937952805263e-08,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,2.0811350864846645e-08,299.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,1.5371204753478196e-08,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,2.0811336653991933e-08,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7595520019531,0.0,0.0,9.87198447433002e-08,285.7152709960937,294.1499938964844,293.1549377441406,292.3628234863281,294.75030517578125,294.09429931640625,285.7669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.1062015775896725e-07,2.634459219785085e-13,2.106198877527277e-07,-4.819235073227901e-07,0.0,0.0,0.0,-1.186359440907836e-06,60.0,1.2292792797088623,-0.0,-3.0233246512719044e-15,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,1.9762937952805263e-08,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,2.0811350864846645e-08,299.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,1.5371204753478196e-08,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,2.0811336653991933e-08,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7595520019531,0.0,0.0,9.87198447433002e-08,285.7152709960937,294.1499938964844,293.1549377441406,292.3628234863281,294.75030517578125,294.09429931640625,285.7669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.1062015775896725e-07,2.634459219785085e-13,2.106198877527277e-07,-4.819235073227901e-07,0.0,0.0,0.0,-1.186359440907836e-06,60.0,1.2292792797088623,-0.0,-3.0233246512719044e-15,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,-2.6717805745590795e-09,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,-2.813516974953245e-09,299.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,-2.0780555054500383e-09,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,-2.813515198596405e-09,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,-1.3346080685039396e-08,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.7745361328125,0.0,0.0,0.0,0.0,1.0,1.0,2.86262320514652e-08,-3.5741676681017374e-14,-2.8626194747971567e-08,6.540007291278016e-08,0.0,0.0,0.0,1.6120611689984798e-07,60.0,1.1006453037261963,-0.0,-5.525649540787725e-17,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,-2.6717805745590795e-09,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,-2.813516974953245e-09,299.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,-2.0780555054500383e-09,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,-2.813515198596405e-09,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,-1.3346080685039396e-08,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.7745361328125,0.0,0.0,0.0,0.0,1.0,1.0,2.86262320514652e-08,-3.5741676681017374e-14,-2.8626194747971567e-08,6.540007291278016e-08,0.0,0.0,0.0,1.6120611689984798e-07,60.0,1.1006453037261963,-0.0,-5.525649540787725e-17,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,-3.3259740447877384e-12,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,-3.502415154774119e-12,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,-2.586873857485239e-12,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,-3.50241276952934e-12,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,-1.6613908165874488e-11,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.7817077636719,0.0,0.0,0.0,0.0,1.0,1.0,3.772123238765524e-11,-2.29368448833686e-17,-3.7721211570973516e-11,8.333911338809229e-11,0.0,0.0,0.0,2.0372681319713595e-10,60.0,1.0066043138504028,-0.0,-8.562872449274037e-23,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,-3.3259740447877384e-12,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,-3.502415154774119e-12,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,-2.586873857485239e-12,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,-3.50241276952934e-12,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,-1.6613908165874488e-11,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.7817077636719,0.0,0.0,0.0,0.0,1.0,1.0,3.772123238765524e-11,-2.29368448833686e-17,-3.7721211570973516e-11,8.333911338809229e-11,0.0,0.0,0.0,2.0372681319713595e-10,60.0,1.0066043138504028,-0.0,-8.562872449274037e-23,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,-5.116883479427958e-13,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,-5.388330840544464e-13,299.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,-3.9798058511925083e-13,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,-5.38832704583686e-13,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,-2.555985804952865e-12,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.7884826660156,0.0,0.0,0.0,0.0,1.0,1.0,6.467388690561959e-12,1.5782510134560712e-17,-6.467404303073243e-12,1.2799100321259084e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.9284805059432985,-0.0,-2.0267154052839512e-24,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,-5.116883479427958e-13,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,-5.388330840544464e-13,299.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,-3.9798058511925083e-13,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,-5.38832704583686e-13,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,-2.555985804952865e-12,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.7884826660156,0.0,0.0,0.0,0.0,1.0,1.0,6.467388690561959e-12,1.5782510134560712e-17,-6.467404303073243e-12,1.2799100321259084e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.9284805059432985,-0.0,-2.0267154052839512e-24,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,-2.558441739713979e-13,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,-2.694165420272232e-13,299.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,-1.9899029255962541e-13,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,-2.69416352291843e-13,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,-1.2779929024764325e-12,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.79180908203125,0.0,0.0,0.0,0.0,1.0,1.0,1.212035571733494e-12,-1.0444938634882639e-17,-1.2120251633926382e-12,2.443632752743841e-12,0.0,0.0,0.0,0.0,60.0,0.8912240862846375,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,299.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.7950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4434705600946396e-12,-7.785206376847995e-18,1.4434783663502817e-12,-1.8933478916627333e-12,0.0,0.0,0.0,0.0,60.0,0.8556680083274841,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,299.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.80133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4434705600946396e-12,-7.785206376847995e-18,1.4434783663502817e-12,-1.8933478916627333e-12,0.0,0.0,0.0,0.0,60.0,0.7903810143470764,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,299.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.80133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4434705600946396e-12,-7.785206376847995e-18,1.4434783663502817e-12,-1.8933478916627333e-12,0.0,0.0,0.0,0.0,60.0,0.7903810143470764,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,299.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.8072814941406,0.0,0.0,0.0,0.0,1.0,1.0,3.923199005245737e-12,-1.2486258259263449e-17,-3.923186428500536e-12,5.0991368245878466e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7313115000724792,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,299.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.8072814941406,0.0,0.0,0.0,0.0,1.0,1.0,3.923199005245737e-12,-1.2486258259263449e-17,-3.923186428500536e-12,5.0991368245878466e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7313115000724792,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,-2.558441739713979e-13,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,-2.694165420272232e-13,299.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,-1.9899029255962541e-13,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,-2.69416352291843e-13,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,-1.2779929024764325e-12,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-4.1546336683462296e-12,-5.7438863388768784e-18,4.154639739878396e-12,-4.548852180347174e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6781529784202576,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,-2.558441739713979e-13,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,-2.694165420272232e-13,299.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,-1.9899029255962541e-13,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,-2.69416352291843e-13,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,-1.2779929024764325e-12,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-4.1546336683462296e-12,-5.7438863388768784e-18,4.154639739878396e-12,-4.548852180347174e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6781529784202576,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,-2.558441739713979e-13,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,-2.694165420272232e-13,299.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,-1.9899029255962541e-13,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,-2.69416352291843e-13,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,-1.2779929024764325e-12,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.8180236816406,0.0,0.0,0.0,0.0,1.0,1.0,1.212035571733494e-12,-1.0444938634882639e-17,-1.2120251633926382e-12,2.443632752743841e-12,0.0,0.0,0.0,0.0,60.0,0.6318509578704834,-0.0,-5.066233845385895e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,-2.558441739713979e-13,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,-2.694165420272232e-13,299.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,-1.9899029255962541e-13,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,-2.69416352291843e-13,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,-1.2779929024764325e-12,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.8182373046875,0.0,0.0,0.0,0.0,1.0,1.0,1.212035571733494e-12,-1.0444938634882639e-17,-1.2120251633926382e-12,2.443632752743841e-12,0.0,0.0,0.0,0.0,60.0,0.6299920678138733,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,299.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.8207702636719,0.0,0.0,0.0,0.0,1.0,1.0,3.923199005245737e-12,-1.2486258259263449e-17,-3.923186428500536e-12,5.0991368245878466e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6073843836784363,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,299.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.8232421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4434705600946396e-12,-7.785205549667382e-18,1.4434783663502817e-12,-1.8933478916627333e-12,0.0,0.0,0.0,0.0,60.0,0.5857782363891602,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,299.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.8279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4434705600946396e-12,-7.785205549667382e-18,1.4434783663502817e-12,-1.8933478916627333e-12,0.0,0.0,0.0,0.0,60.0,0.5451870560646057,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,299.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.8279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4434705600946396e-12,-7.785205549667382e-18,1.4434783663502817e-12,-1.8933478916627333e-12,0.0,0.0,0.0,0.0,60.0,0.5451870560646057,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,299.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.8324279785156,0.0,0.0,0.0,0.0,1.0,1.0,1.2676927649973857e-12,-9.826525174048194e-18,-1.267682898757616e-12,7.62156125971164e-13,0.0,0.0,0.0,0.0,60.0,0.5080013871192932,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,299.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.8324279785156,0.0,0.0,0.0,0.0,1.0,1.0,1.2676927649973857e-12,-9.826525174048194e-18,-1.267682898757616e-12,7.62156125971164e-13,0.0,0.0,0.0,0.0,60.0,0.5080013871192932,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,-2.558441739713979e-13,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,-2.694165420272232e-13,299.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,-1.9899029255962541e-13,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,-2.69416352291843e-13,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,-1.2779929024764325e-12,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.8365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-4.1546336683462296e-12,-5.7438859252865706e-18,4.154639739878396e-12,-4.548852180347174e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4738538861274719,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,-2.558441739713979e-13,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,-2.694165420272232e-13,299.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,-1.9899029255962541e-13,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,-2.69416352291843e-13,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,-1.2779929024764325e-12,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.8365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-4.1546336683462296e-12,-5.7438859252865706e-18,4.154639739878396e-12,-4.548852180347174e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4738538861274719,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,-2.558441739713979e-13,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,-2.694165420272232e-13,299.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,-1.9899029255962541e-13,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,-2.69416352291843e-13,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,-1.2779929024764325e-12,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,1.2676927649973857e-12,-9.826525174048194e-18,-1.267682898757616e-12,7.62156125971164e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4419950246810913,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,-2.558441739713979e-13,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,-2.694165420272232e-13,299.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,-1.9899029255962541e-13,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,-2.69416352291843e-13,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,-1.2779929024764325e-12,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,1.2676927649973857e-12,-9.826525174048194e-18,-1.267682898757616e-12,7.62156125971164e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4419950246810913,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,299.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.8424072265625,0.0,0.0,0.0,0.0,1.0,1.0,3.923199005245737e-12,-1.2486258259263449e-17,-3.923186428500536e-12,5.0991368245878466e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.426976203918457,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,2.558441739713979e-13,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,2.694165420272232e-13,299.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,1.9899029255962541e-13,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,2.69416352291843e-13,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,1.2779929024764325e-12,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.84423828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.387813366830748e-12,-7.166792916013549e-18,1.3878205225650864e-12,-3.574824681065736e-12,0.0,0.0,0.0,0.0,60.0,0.4125373065471649,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,299.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.84771728515625,0.0,0.0,0.0,0.0,1.0,1.0,3.923199005245737e-12,-1.2486258259263449e-17,-3.923186428500536e-12,5.0991368245878466e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3851820528507232,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
