time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885280,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,2.558441739713979e-13,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,2.694165420272232e-13,299.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,1.9899029255962541e-13,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,2.69416352291843e-13,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,1.2779929024764325e-12,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.8838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.387813366830748e-12,-7.166787952929875e-18,1.3878205225650864e-12,-3.574824681065736e-12,0.0,0.0,0.0,0.0,60.0,0.1145195215940475,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,299.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.8846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4434705600946396e-12,-7.785199759403096e-18,1.4434783663502817e-12,-1.8933478916627333e-12,0.0,0.0,0.0,0.0,60.0,0.1087672188878059,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,299.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.8846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4434705600946396e-12,-7.785199759403096e-18,1.4434783663502817e-12,-1.8933478916627333e-12,0.0,0.0,0.0,0.0,60.0,0.1087672188878059,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,299.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.8854064941406,0.0,0.0,0.0,0.0,1.0,1.0,1.2676927649973857e-12,-9.826520210964519e-18,-1.267682898757616e-12,7.62156125971164e-13,0.0,0.0,0.0,0.0,60.0,0.1033324748277664,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,299.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.8854064941406,0.0,0.0,0.0,0.0,1.0,1.0,1.2676927649973857e-12,-9.826520210964519e-18,-1.267682898757616e-12,7.62156125971164e-13,0.0,0.0,0.0,0.0,60.0,0.1033324748277664,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.8861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4434705600946396e-12,-7.785200586583707e-18,1.4434783663502817e-12,-1.8933478916627333e-12,0.0,0.0,0.0,0.0,60.0,0.0982086211442947,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.8861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4434705600946396e-12,-7.785200586583707e-18,1.4434783663502817e-12,-1.8933478916627333e-12,0.0,0.0,0.0,0.0,60.0,0.0982086211442947,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,2.558441739713979e-13,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,2.694165420272232e-13,299.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,1.9899029255962541e-13,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,2.69416352291843e-13,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,1.2779929024764325e-12,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.8865051269531,0.0,0.0,0.0,0.0,1.0,1.0,1.3233499582612773e-12,-9.208107577310689e-18,-1.3233407425428112e-12,-9.193205008015126e-13,0.0,0.0,0.0,0.0,60.0,0.0953383296728134,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,299.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.8868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4434705600946396e-12,-7.785203068125545e-18,1.4434783663502817e-12,-1.8933478916627333e-12,0.0,0.0,0.0,0.0,60.0,0.0928346812725067,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4434705600946396e-12,-7.785202240944932e-18,1.4434783663502817e-12,-1.8933478916627333e-12,0.0,0.0,0.0,0.0,60.0,0.0883345156908035,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4434705600946396e-12,-7.785202240944932e-18,1.4434783663502817e-12,-1.8933478916627333e-12,0.0,0.0,0.0,0.0,60.0,0.0883345156908035,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,-2.558441739713979e-13,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,-2.694165420272232e-13,298.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,-1.9899029255962541e-13,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,-2.69416352291843e-13,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,-1.2779929024764325e-12,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-4.1546336683462296e-12,-5.743882202973814e-18,4.154639739878396e-12,-4.548852180347174e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0840628072619438,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,-2.558441739713979e-13,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,-2.694165420272232e-13,298.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,-1.9899029255962541e-13,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,-2.69416352291843e-13,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,-1.2779929024764325e-12,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-4.1546336683462296e-12,-5.743882202973814e-18,4.154639739878396e-12,-4.548852180347174e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0840628072619438,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.8886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4434705600946396e-12,-7.785200586583707e-18,1.4434783663502817e-12,-1.8933478916627333e-12,0.0,0.0,0.0,0.0,60.0,0.0800059512257576,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.8886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4434705600946396e-12,-7.785200586583707e-18,1.4434783663502817e-12,-1.8933478916627333e-12,0.0,0.0,0.0,0.0,60.0,0.0800059512257576,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.8891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4434705600946396e-12,-7.785200586583707e-18,1.4434783663502817e-12,-1.8933478916627333e-12,0.0,0.0,0.0,0.0,60.0,0.0761517286300659,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.8891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4434705600946396e-12,-7.785200586583707e-18,1.4434783663502817e-12,-1.8933478916627333e-12,0.0,0.0,0.0,0.0,60.0,0.0761517286300659,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.889404296875,0.0,0.0,0.0,0.0,1.0,1.0,1.2676927649973857e-12,-9.826520210964519e-18,-1.267682898757616e-12,7.62156125971164e-13,0.0,0.0,0.0,0.0,60.0,0.0741804540157318,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,2.558441739713979e-13,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,2.694165420272232e-13,298.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,1.9899029255962541e-13,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,2.69416352291843e-13,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,1.2779929024764325e-12,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.8896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.387813366830748e-12,-7.166787125749263e-18,1.3878205225650864e-12,-3.574824681065736e-12,0.0,0.0,0.0,0.0,60.0,0.0722303017973899,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,5.116883479427958e-13,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,5.388330840544464e-13,298.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,3.9798058511925083e-13,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,5.38832704583686e-13,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,2.555985804952865e-12,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.89013671875,0.0,0.0,0.0,0.0,1.0,1.0,4.034513174933085e-12,-1.12494272016915e-17,-4.034501899230492e-12,1.7361835710424933e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0688026398420333,-0.0,-2.0267154052839512e-24,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,5.116883479427958e-13,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,5.388330840544464e-13,298.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,3.9798058511925083e-13,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,5.38832704583686e-13,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,2.555985804952865e-12,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.89013671875,0.0,0.0,0.0,0.0,1.0,1.0,4.034513174933085e-12,-1.12494272016915e-17,-4.034501899230492e-12,1.7361835710424933e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0688026398420333,-0.0,-2.0267154052839512e-24,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,-2.558441739713979e-13,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,-2.694165420272232e-13,298.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,-1.9899029255962541e-13,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,-2.69416352291843e-13,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,-1.2779929024764325e-12,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.8905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-4.1546336683462296e-12,-5.743880548612589e-18,4.154639739878396e-12,-4.548852180347174e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0655516386032104,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,-2.558441739713979e-13,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,-2.694165420272232e-13,298.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,-1.9899029255962541e-13,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,-2.69416352291843e-13,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,-1.2779929024764325e-12,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.8905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-4.1546336683462296e-12,-5.743880548612589e-18,4.154639739878396e-12,-4.548852180347174e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0655516386032104,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,2.558441739713979e-13,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,2.694165420272232e-13,298.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,1.9899029255962541e-13,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,2.69416352291843e-13,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,1.2779929024764325e-12,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.8910217285156,0.0,0.0,0.0,0.0,1.0,1.0,3.978855873248977e-12,-1.1867839008164718e-17,-3.978844163865514e-12,3.4176602520252786e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0624189525842666,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,2.558441739713979e-13,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,2.694165420272232e-13,298.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,1.9899029255962541e-13,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,2.69416352291843e-13,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,1.2779929024764325e-12,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.8910217285156,0.0,0.0,0.0,0.0,1.0,1.0,3.978855873248977e-12,-1.1867839008164718e-17,-3.978844163865514e-12,3.4176602520252786e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0624189525842666,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.7502746582031,294.09429931640625,285.89141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4434705600946396e-12,-7.785199759403096e-18,1.4434783663502817e-12,-1.8933478916627333e-12,0.0,0.0,0.0,0.0,60.0,0.0594812184572219,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.7502746582031,294.09429931640625,285.89141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4434705600946396e-12,-7.785199759403096e-18,1.4434783663502817e-12,-1.8933478916627333e-12,0.0,0.0,0.0,0.0,60.0,0.0594812184572219,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.7502746582031,294.09429931640625,285.89166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4434705600946396e-12,-7.785199759403096e-18,1.4434783663502817e-12,-1.8933478916627333e-12,0.0,0.0,0.0,0.0,60.0,0.0577918626368045,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,-2.558441739713979e-13,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,-2.694165420272232e-13,298.984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,-1.9899029255962541e-13,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,-2.69416352291843e-13,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,-1.2779929024764325e-12,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.7502746582031,294.09429931640625,285.8918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-4.1546336683462296e-12,-5.743880135022284e-18,4.154639739878396e-12,-4.548852180347174e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0562967136502265,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.8922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4434705600946396e-12,-7.785198932222482e-18,1.4434783663502817e-12,-1.8933478916627333e-12,0.0,0.0,0.0,0.0,60.0,0.0536477044224739,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.8922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4434705600946396e-12,-7.785198932222482e-18,1.4434783663502817e-12,-1.8933478916627333e-12,0.0,0.0,0.0,0.0,60.0,0.0536477044224739,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,5.116883479427958e-13,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,5.388330840544464e-13,298.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,3.9798058511925083e-13,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,5.38832704583686e-13,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,2.555985804952865e-12,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.892578125,0.0,0.0,0.0,0.0,1.0,1.0,4.034513174933085e-12,-1.1249425547330274e-17,-4.034501899230492e-12,1.7361835710424933e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0511191710829734,-0.0,-2.0267154052839512e-24,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,5.116883479427958e-13,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,5.388330840544464e-13,298.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,3.9798058511925083e-13,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,5.38832704583686e-13,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,2.555985804952865e-12,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.892578125,0.0,0.0,0.0,0.0,1.0,1.0,4.034513174933085e-12,-1.1249425547330274e-17,-4.034501899230492e-12,1.7361835710424933e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0511191710829734,-0.0,-2.0267154052839512e-24,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,-2.558441739713979e-13,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,-2.694165420272232e-13,298.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,-1.9899029255962541e-13,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,-2.69416352291843e-13,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,-1.2779929024764325e-12,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.7502746582031,294.09429931640625,285.8929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-4.1546336683462296e-12,-5.743878067070751e-18,4.154639739878396e-12,-4.548852180347174e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0487453937530517,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,-2.558441739713979e-13,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,-2.694165420272232e-13,298.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,-1.9899029255962541e-13,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,-2.69416352291843e-13,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,-1.2779929024764325e-12,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.7502746582031,294.09429931640625,285.8929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-4.1546336683462296e-12,-5.743878067070751e-18,4.154639739878396e-12,-4.548852180347174e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0487453937530517,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,2.558441739713979e-13,298.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,2.694165420272232e-13,298.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,1.9899029255962541e-13,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,2.69416352291843e-13,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,1.2779929024764325e-12,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.8932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.387813366830748e-12,-7.166783817026814e-18,1.3878205225650864e-12,-3.574824681065736e-12,0.0,0.0,0.0,0.0,60.0,0.0464422777295112,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,2.558441739713979e-13,298.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,2.694165420272232e-13,298.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,1.9899029255962541e-13,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,2.69416352291843e-13,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,1.2779929024764325e-12,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.8932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.387813366830748e-12,-7.166783817026814e-18,1.3878205225650864e-12,-3.574824681065736e-12,0.0,0.0,0.0,0.0,60.0,0.0464422777295112,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,2.558441739713979e-13,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,2.694165420272232e-13,298.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,1.9899029255962541e-13,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,2.69416352291843e-13,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,1.2779929024764325e-12,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.7502746582031,294.09429931640625,285.89337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.387813366830748e-12,-7.166782162665589e-18,1.3878205225650864e-12,-3.574824681065736e-12,0.0,0.0,0.0,0.0,60.0,0.0452283285558223,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,2.558441739713979e-13,298.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,2.694165420272232e-13,298.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,1.9899029255962541e-13,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,2.69416352291843e-13,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,1.2779929024764325e-12,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.7502746582031,294.09429931640625,285.8935546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.387813366830748e-12,-7.16677968112375e-18,1.3878205225650864e-12,-3.574824681065736e-12,0.0,0.0,0.0,0.0,60.0,0.0440461374819278,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,-2.558441739713979e-13,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,-2.694165420272232e-13,298.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,-1.9899029255962541e-13,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,-2.69416352291843e-13,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,-1.2779929024764325e-12,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.7502746582031,294.09429931640625,285.8938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-4.1546336683462296e-12,-5.74387269039677e-18,4.154639739878396e-12,-4.548852180347174e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0420075394213199,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
