time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17887680,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,-2.558441739713979e-13,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,-2.694165420272232e-13,298.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,-1.9899029255962541e-13,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,-2.69416352291843e-13,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,-1.2779929024764325e-12,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.7502746582031,294.09429931640625,285.8938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-4.1546336683462296e-12,-5.74387269039677e-18,4.154639739878396e-12,-4.548852180347174e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0420075394213199,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887740,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,1.2676927649973857e-12,-9.826511939158397e-18,-1.267682898757616e-12,7.62156125971164e-13,0.0,0.0,0.0,0.0,60.0,0.040038451552391,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887800,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,1.2676927649973857e-12,-9.826511939158397e-18,-1.267682898757616e-12,7.62156125971164e-13,0.0,0.0,0.0,0.0,60.0,0.040038451552391,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887860,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,2.558441739713979e-13,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,2.694165420272232e-13,298.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,1.9899029255962541e-13,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,2.69416352291843e-13,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,1.2779929024764325e-12,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.8943786621094,0.0,0.0,0.0,0.0,1.0,1.0,3.978855873248977e-12,-1.1867831563539204e-17,-3.978844163865514e-12,3.4176602520252786e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0379306375980377,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887920,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,2.558441739713979e-13,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,2.694165420272232e-13,298.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,1.9899029255962541e-13,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,2.69416352291843e-13,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,1.2779929024764325e-12,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.75030517578125,294.09429931640625,285.8943786621094,0.0,0.0,0.0,0.0,1.0,1.0,3.978855873248977e-12,-1.1867831563539204e-17,-3.978844163865514e-12,3.4176602520252786e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0379306375980377,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887980,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,2.558441739713979e-13,298.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,2.694165420272232e-13,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,1.9899029255962541e-13,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,2.69416352291843e-13,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,1.2779929024764325e-12,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.7502746582031,294.09429931640625,285.8946533203125,0.0,0.0,0.0,0.0,1.0,1.0,3.978855873248977e-12,-1.1867831563539204e-17,-3.978844163865514e-12,3.4176602520252786e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0360286086797714,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888040,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,2.558441739713979e-13,298.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,2.694165420272232e-13,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,1.9899029255962541e-13,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,2.69416352291843e-13,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,1.2779929024764325e-12,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.7502746582031,294.09429931640625,285.8946533203125,0.0,0.0,0.0,0.0,1.0,1.0,3.978855873248977e-12,-1.1867831563539204e-17,-3.978844163865514e-12,3.4176602520252786e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0360286086797714,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.7502746582031,294.09429931640625,285.8948059082031,0.0,0.0,0.0,0.0,1.0,1.0,1.2676927649973857e-12,-9.82651359351962e-18,-1.267682898757616e-12,7.62156125971164e-13,0.0,0.0,0.0,0.0,60.0,0.0350329019129276,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888160,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.7502746582031,294.09429931640625,285.8949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.4434705600946396e-12,-7.785193969138807e-18,1.4434783663502817e-12,-1.8933478916627333e-12,0.0,0.0,0.0,0.0,60.0,0.0340251363813877,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888220,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.7502746582031,294.09429931640625,285.8951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4434705600946396e-12,-7.785193969138807e-18,1.4434783663502817e-12,-1.8933478916627333e-12,0.0,0.0,0.0,0.0,60.0,0.032093983143568,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888280,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.7502746582031,294.09429931640625,285.8951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4434705600946396e-12,-7.785193969138807e-18,1.4434783663502817e-12,-1.8933478916627333e-12,0.0,0.0,0.0,0.0,60.0,0.032093983143568,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888340,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,2.558441739713979e-13,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,2.694165420272232e-13,298.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,1.9899029255962541e-13,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,2.69416352291843e-13,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,1.2779929024764325e-12,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.7502746582031,294.09429931640625,285.8954467773437,0.0,0.0,0.0,0.0,1.0,1.0,3.978855873248977e-12,-1.1867833217900429e-17,-3.978844163865514e-12,3.4176602520252786e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0300979819148778,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,2.558441739713979e-13,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,2.694165420272232e-13,298.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,1.9899029255962541e-13,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,2.69416352291843e-13,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,1.2779929024764325e-12,285.7152709960937,294.1499938964844,293.1499938964844,292.3597717285156,294.7502746582031,294.09429931640625,285.8954467773437,0.0,0.0,0.0,0.0,1.0,1.0,3.978855873248977e-12,-1.1867833217900429e-17,-3.978844163865514e-12,3.4176602520252786e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0300979819148778,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888460,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,2.558441739713979e-13,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,2.694165420272232e-13,298.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,1.9899029255962541e-13,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,2.69416352291843e-13,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,1.2779929024764325e-12,285.7152709960937,294.1499938964844,293.1449279785156,292.3571472167969,294.7502746582031,294.09429931640625,285.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,3.978855873248977e-12,-1.1867833217900429e-17,-3.978844163865514e-12,3.4176602520252786e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0282755270600318,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888520,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,2.558441739713979e-13,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,2.694165420272232e-13,298.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,1.9899029255962541e-13,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,2.69416352291843e-13,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,1.2779929024764325e-12,285.7152709960937,294.1499938964844,293.1449279785156,292.3571472167969,294.7502746582031,294.09429931640625,285.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,3.978855873248977e-12,-1.1867833217900429e-17,-3.978844163865514e-12,3.4176602520252786e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0282755270600318,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888580,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,293.13018798828125,292.3495483398437,294.7502746582031,294.09429931640625,285.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,1.2676927649973857e-12,-9.82651359351962e-18,-1.267682898757616e-12,7.62156125971164e-13,0.0,0.0,0.0,0.0,60.0,0.0264885202050209,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888640,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,293.13018798828125,292.3495483398437,294.7502746582031,294.09429931640625,285.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,1.2676927649973857e-12,-9.82651359351962e-18,-1.267682898757616e-12,7.62156125971164e-13,0.0,0.0,0.0,0.0,60.0,0.0264885202050209,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,2.558441739713979e-13,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,2.694165420272232e-13,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,1.9899029255962541e-13,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,2.69416352291843e-13,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,1.2779929024764325e-12,285.7152709960937,294.1499938964844,293.119384765625,292.3439636230469,294.7502746582031,294.09429931640625,285.89605712890625,0.0,0.0,0.0,0.0,1.0,1.0,1.3233499582612773e-12,-9.208100959865788e-18,-1.3233407425428112e-12,-9.193205008015126e-13,0.0,0.0,0.0,0.0,60.0,0.0256436374038457,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888760,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,293.1063842773437,292.3372802734375,294.7502746582031,294.09429931640625,285.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4434705600946396e-12,-7.785193969138807e-18,1.4434783663502817e-12,-1.8933478916627333e-12,0.0,0.0,0.0,0.0,60.0,0.0248280093073844,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888820,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,2.558441739713979e-13,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,2.694165420272232e-13,298.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,1.9899029255962541e-13,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,2.69416352291843e-13,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,1.2779929024764325e-12,285.7152709960937,294.1499938964844,293.07421875,292.3206787109375,294.7502746582031,294.09429931640625,285.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,1.3233499582612773e-12,-9.208100959865788e-18,-1.3233407425428112e-12,-9.193205008015126e-13,0.0,0.0,0.0,0.0,60.0,0.0232714526355266,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888880,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,2.558441739713979e-13,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,2.694165420272232e-13,298.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,1.9899029255962541e-13,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,2.69416352291843e-13,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,1.2779929024764325e-12,285.7152709960937,294.1499938964844,293.07421875,292.3206787109375,294.7502746582031,294.09429931640625,285.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,1.3233499582612773e-12,-9.208100959865788e-18,-1.3233407425428112e-12,-9.193205008015126e-13,0.0,0.0,0.0,0.0,60.0,0.0232714526355266,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888940,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,2.558441739713979e-13,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,2.694165420272232e-13,298.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,1.9899029255962541e-13,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,2.69416352291843e-13,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,1.2779929024764325e-12,285.7152709960937,294.1499938964844,293.0343322753906,292.3000183105469,294.7502746582031,294.09429931640625,285.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.387813366830748e-12,-7.166781335484975e-18,1.3878205225650864e-12,-3.574824681065736e-12,0.0,0.0,0.0,0.0,60.0,0.0218025837093591,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,2.558441739713979e-13,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,2.694165420272232e-13,298.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,1.9899029255962541e-13,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,2.69416352291843e-13,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,1.2779929024764325e-12,285.7152709960937,294.1499938964844,293.0343322753906,292.3000183105469,294.7502746582031,294.09429931640625,285.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.387813366830748e-12,-7.166781335484975e-18,1.3878205225650864e-12,-3.574824681065736e-12,0.0,0.0,0.0,0.0,60.0,0.0218025837093591,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889060,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,-2.558441739713979e-13,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,-2.694165420272232e-13,298.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,-1.9899029255962541e-13,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,-2.69416352291843e-13,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,-1.2779929024764325e-12,285.7152709960937,294.1499938964844,292.9873962402344,292.2756652832031,294.7502746582031,294.09429931640625,285.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.1546336683462296e-12,-5.743874344757996e-18,4.154639739878396e-12,-4.548852180347174e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0204072967171669,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889120,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,-2.558441739713979e-13,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,-2.694165420272232e-13,298.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,-1.9899029255962541e-13,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,-2.69416352291843e-13,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,-1.2779929024764325e-12,285.7152709960937,294.1499938964844,292.9873962402344,292.2756652832031,294.7502746582031,294.09429931640625,285.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.1546336683462296e-12,-5.743874344757996e-18,4.154639739878396e-12,-4.548852180347174e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0204072967171669,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889180,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,292.9340515136719,292.2479248046875,294.7502746582031,294.09429931640625,285.89697265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4434705600946396e-12,-7.785193969138807e-18,1.4434783663502817e-12,-1.8933478916627333e-12,0.0,0.0,0.0,0.0,60.0,0.0190988313406705,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889240,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,292.9340515136719,292.2479248046875,294.7502746582031,294.09429931640625,285.89697265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4434705600946396e-12,-7.785193969138807e-18,1.4434783663502817e-12,-1.8933478916627333e-12,0.0,0.0,0.0,0.0,60.0,0.0190988313406705,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,292.9051513671875,292.2328796386719,294.7502746582031,294.09429931640625,285.89703369140625,0.0,0.0,0.0,0.0,1.0,1.0,3.923199005245737e-12,-1.2486246678734876e-17,-3.923186428500536e-12,5.0991368245878466e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0184772405773401,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889360,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,292.8749389648437,292.21710205078125,294.7502746582031,294.09429931640625,285.8971252441406,0.0,0.0,0.0,0.0,1.0,1.0,3.923199005245737e-12,-1.2486246678734876e-17,-3.923186428500536e-12,5.0991368245878466e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0178759470582008,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889420,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,-2.558441739713979e-13,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,-2.694165420272232e-13,298.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,-1.9899029255962541e-13,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,-2.69416352291843e-13,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,-1.2779929024764325e-12,285.7152709960937,294.1499938964844,292.81072998046875,292.1835021972656,294.7502746582031,294.09429931640625,285.89727783203125,0.0,0.0,0.0,0.0,1.0,1.0,1.212035571733494e-12,-1.0444927054354065e-17,-1.212025054972421e-12,2.443632752743841e-12,0.0,0.0,0.0,0.0,60.0,0.0167302768677473,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889480,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,-2.558441739713979e-13,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,-2.694165420272232e-13,298.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,-1.9899029255962541e-13,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,-2.69416352291843e-13,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,-1.2779929024764325e-12,285.7152709960937,294.1499938964844,292.81072998046875,292.1835021972656,294.7502746582031,294.09429931640625,285.89727783203125,0.0,0.0,0.0,0.0,1.0,1.0,1.212035571733494e-12,-1.0444927054354065e-17,-1.212025054972421e-12,2.443632752743841e-12,0.0,0.0,0.0,0.0,60.0,0.0167302768677473,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889540,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,292.7420959472656,292.1474304199219,294.7502746582031,294.09429931640625,285.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,1.2676927649973857e-12,-9.82651359351962e-18,-1.267682898757616e-12,7.62156125971164e-13,0.0,0.0,0.0,0.0,60.0,0.0156582631170749,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,292.7420959472656,292.1474304199219,294.7502746582031,294.09429931640625,285.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,1.2676927649973857e-12,-9.82651359351962e-18,-1.267682898757616e-12,7.62156125971164e-13,0.0,0.0,0.0,0.0,60.0,0.0156582631170749,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889660,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,292.6697082519531,292.1092834472656,294.7502746582031,294.09429931640625,285.8975830078125,0.0,0.0,0.0,0.0,1.0,1.0,1.2676927649973857e-12,-9.82651359351962e-18,-1.267682898757616e-12,7.62156125971164e-13,0.0,0.0,0.0,0.0,60.0,0.0146552436053752,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889720,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,292.6697082519531,292.1092834472656,294.7502746582031,294.09429931640625,285.8975830078125,0.0,0.0,0.0,0.0,1.0,1.0,1.2676927649973857e-12,-9.82651359351962e-18,-1.267682898757616e-12,7.62156125971164e-13,0.0,0.0,0.0,0.0,60.0,0.0146552436053752,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889780,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,292.5941772460937,292.0693054199219,294.7502746582031,294.09429931640625,285.897705078125,0.0,0.0,0.0,0.0,1.0,1.0,1.2676927649973857e-12,-9.82651359351962e-18,-1.267682898757616e-12,7.62156125971164e-13,0.0,0.0,0.0,0.0,60.0,0.0137167731299996,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889840,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,292.5941772460937,292.0693054199219,294.7502746582031,294.09429931640625,285.897705078125,0.0,0.0,0.0,0.0,1.0,1.0,1.2676927649973857e-12,-9.82651359351962e-18,-1.267682898757616e-12,7.62156125971164e-13,0.0,0.0,0.0,0.0,60.0,0.0137167731299996,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,292.5554504394531,292.0487365722656,294.7502746582031,294.09429931640625,285.89776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4434705600946396e-12,-7.785193969138807e-18,1.4434783663502817e-12,-1.8933478916627333e-12,0.0,0.0,0.0,0.0,60.0,0.0132711352780461,-0.0,-7.006492321624085e-45,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889960,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,-2.558441739713979e-13,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,-2.694165420272232e-13,298.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,-1.9899029255962541e-13,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,-2.69416352291843e-13,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,-1.2779929024764325e-12,285.7152709960937,294.1499938964844,292.51617431640625,292.0278625488281,294.7502746582031,294.09429931640625,285.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,1.2676927649973857e-12,-9.82651359351962e-18,-1.267682898757616e-12,7.62156125971164e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0128401340916752,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890020,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,292.4363708496094,291.9852905273437,294.7502746582031,294.09429931640625,285.89794921875,0.0,0.0,0.0,0.0,1.0,1.0,1.2676927649973857e-12,-9.82651359351962e-18,-1.267682898757616e-12,7.62156125971164e-13,0.0,0.0,0.0,0.0,60.0,0.0120186507701873,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
