time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17892540,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,291.39276123046875,291.39276123046875,294.7502746582031,294.09429931640625,285.8991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.098976800342991e-12,-5.125462538284776e-18,4.098982004513418e-12,-6.230328752909742e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0032469092402607,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,291.39276123046875,291.39276123046875,294.7502746582031,294.09429931640625,285.8991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.098976800342991e-12,-5.125462538284776e-18,4.098982004513418e-12,-6.230328752909742e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0032469092402607,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892660,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,291.38507080078125,291.38507080078125,294.7502746582031,294.09429931640625,285.899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.098976800342991e-12,-5.125461711104163e-18,4.098982004513418e-12,-6.230328752909742e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0030461668502539,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892720,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,291.38507080078125,291.38507080078125,294.7502746582031,294.09429931640625,285.899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.098976800342991e-12,-5.125461711104163e-18,4.098982004513418e-12,-6.230328752909742e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0030461668502539,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892780,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,291.3785400390625,291.3785400390625,294.7502746582031,294.09429931640625,285.8992004394531,0.0,0.0,0.0,0.0,1.0,1.0,1.2676927649973857e-12,-9.82651359351962e-18,-1.267682898757616e-12,7.62156125971164e-13,0.0,0.0,0.0,0.0,60.0,0.0028615684714168,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892840,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,291.3785400390625,291.3785400390625,294.7502746582031,294.09429931640625,285.8992004394531,0.0,0.0,0.0,0.0,1.0,1.0,1.2676927649973857e-12,-9.82651359351962e-18,-1.267682898757616e-12,7.62156125971164e-13,0.0,0.0,0.0,0.0,60.0,0.0028615684714168,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,291.37567138671875,291.37567138671875,294.7502746582031,294.09429931640625,285.8992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.4434705600946396e-12,-7.785193969138807e-18,1.4434783663502817e-12,-1.8933478916627333e-12,0.0,0.0,0.0,0.0,60.0,0.0027760250959545,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892960,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,291.37310791015625,291.37310791015625,294.7502746582031,294.09429931640625,285.89923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4434705600946396e-12,-7.785193969138807e-18,1.4434783663502817e-12,-1.8933478916627333e-12,0.0,0.0,0.0,0.0,60.0,0.002716576680541,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893020,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,291.3687438964844,291.3687438964844,294.7502746582031,294.09429931640625,285.89923095703125,0.0,0.0,0.0,0.0,1.0,1.0,1.2676927649973857e-12,-9.82651359351962e-18,-1.267682898757616e-12,7.62156125971164e-13,0.0,0.0,0.0,0.0,60.0,0.0025481933262199,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893080,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,291.3687438964844,291.3687438964844,294.7502746582031,294.09429931640625,285.89923095703125,0.0,0.0,0.0,0.0,1.0,1.0,1.2676927649973857e-12,-9.82651359351962e-18,-1.267682898757616e-12,7.62156125971164e-13,0.0,0.0,0.0,0.0,60.0,0.0025481933262199,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,291.36541748046875,291.36541748046875,294.7502746582031,294.09429931640625,285.8992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4434705600946396e-12,-7.785193969138807e-18,1.4434783663502817e-12,-1.8933478916627333e-12,0.0,0.0,0.0,0.0,60.0,0.0023938645608723,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,291.36541748046875,291.36541748046875,294.7502746582031,294.09429931640625,285.8992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4434705600946396e-12,-7.785193969138807e-18,1.4434783663502817e-12,-1.8933478916627333e-12,0.0,0.0,0.0,0.0,60.0,0.0023938645608723,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893260,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,291.3630676269531,291.3630676269531,294.7502746582031,294.09429931640625,285.8992919921875,0.0,0.0,0.0,0.0,1.0,1.0,1.2676927649973857e-12,-9.82651359351962e-18,-1.267682898757616e-12,7.62156125971164e-13,0.0,0.0,0.0,0.0,60.0,0.0022511358838528,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893320,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,291.3630676269531,291.3630676269531,294.7502746582031,294.09429931640625,285.8992919921875,0.0,0.0,0.0,0.0,1.0,1.0,1.2676927649973857e-12,-9.82651359351962e-18,-1.267682898757616e-12,7.62156125971164e-13,0.0,0.0,0.0,0.0,60.0,0.0022511358838528,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,291.3616638183594,291.3616638183594,294.7502746582031,294.09429931640625,285.8992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4434705600946396e-12,-7.785193969138807e-18,1.4434783663502817e-12,-1.8933478916627333e-12,0.0,0.0,0.0,0.0,60.0,0.0021182738710194,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,291.3616638183594,291.3616638183594,294.7502746582031,294.09429931640625,285.8992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4434705600946396e-12,-7.785193969138807e-18,1.4434783663502817e-12,-1.8933478916627333e-12,0.0,0.0,0.0,0.0,60.0,0.0021182738710194,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,-2.558441739713979e-13,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,-2.694165420272232e-13,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,-1.9899029255962541e-13,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,-2.69416352291843e-13,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,-1.2779929024764325e-12,285.7152709960937,294.1499938964844,291.3612976074219,291.3612976074219,294.7502746582031,294.09429931640625,285.8993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-4.1546336683462296e-12,-5.743874344757996e-18,4.154639739878396e-12,-4.548852180347174e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0020770577248185,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893560,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,291.36114501953125,291.36114501953125,294.7502746582031,294.09429931640625,285.8993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4434705600946396e-12,-7.78519479631942e-18,1.4434783663502817e-12,-1.8933478916627333e-12,0.0,0.0,0.0,0.0,60.0,0.0020133168436586,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893620,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,291.36151123046875,291.36151123046875,294.7502746582031,294.09429931640625,285.8993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4434705600946396e-12,-7.78519479631942e-18,1.4434783663502817e-12,-1.8933478916627333e-12,0.0,0.0,0.0,0.0,60.0,0.0018907074118033,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893680,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,291.36151123046875,291.36151123046875,294.7502746582031,294.09429931640625,285.8993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4434705600946396e-12,-7.78519479631942e-18,1.4434783663502817e-12,-1.8933478916627333e-12,0.0,0.0,0.0,0.0,60.0,0.0018907074118033,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893740,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,2.558441739713979e-13,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,2.694165420272232e-13,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,1.9899029255962541e-13,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,2.69416352291843e-13,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,1.2779929024764325e-12,285.7152709960937,294.1499938964844,291.3627014160156,291.3627014160156,294.7502746582031,294.09429931640625,285.8993530273437,0.0,0.0,0.0,0.0,1.0,1.0,1.3233499582612773e-12,-9.208100959865788e-18,-1.3233407425428112e-12,-9.193205008015126e-13,0.0,0.0,0.0,0.0,60.0,0.0017779597546905,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,2.558441739713979e-13,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,2.694165420272232e-13,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,1.9899029255962541e-13,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,2.69416352291843e-13,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,1.2779929024764325e-12,285.7152709960937,294.1499938964844,291.3627014160156,291.3627014160156,294.7502746582031,294.09429931640625,285.8993530273437,0.0,0.0,0.0,0.0,1.0,1.0,1.3233499582612773e-12,-9.208100959865788e-18,-1.3233407425428112e-12,-9.193205008015126e-13,0.0,0.0,0.0,0.0,60.0,0.0017779597546905,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893860,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,291.3646545410156,291.3646545410156,294.75030517578125,294.09429931640625,285.8993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-4.098976800342991e-12,-5.125460470333244e-18,4.098982004513418e-12,-6.230328752909742e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.001673336722888,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893920,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,291.3646545410156,291.3646545410156,294.75030517578125,294.09429931640625,285.8993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-4.098976800342991e-12,-5.125460470333244e-18,4.098982004513418e-12,-6.230328752909742e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.001673336722888,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893980,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,-2.558441739713979e-13,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,-2.694165420272232e-13,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,-1.9899029255962541e-13,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,-2.69416352291843e-13,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,-1.2779929024764325e-12,285.7152709960937,294.1499938964844,291.3673400878906,291.3673400878906,294.75030517578125,294.09429931640625,285.8993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-4.1546336683462296e-12,-5.74387269039677e-18,4.154639739878396e-12,-4.548852180347174e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0015757717192173,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894040,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,-2.558441739713979e-13,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,-2.694165420272232e-13,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,-1.9899029255962541e-13,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,-2.69416352291843e-13,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,-1.2779929024764325e-12,285.7152709960937,294.1499938964844,291.3673400878906,291.3673400878906,294.75030517578125,294.09429931640625,285.8993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-4.1546336683462296e-12,-5.74387269039677e-18,4.154639739878396e-12,-4.548852180347174e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0015757717192173,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,-2.558441739713979e-13,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,-2.694165420272232e-13,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,-1.9899029255962541e-13,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,-2.69416352291843e-13,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,-1.2779929024764325e-12,285.7152709960937,294.1499938964844,291.3689270019531,291.3689270019531,294.75030517578125,294.09429931640625,285.8993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-4.1546336683462296e-12,-5.743871036035545e-18,4.154639739878396e-12,-4.548852180347174e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0015300714876502,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894160,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,2.558441739713979e-13,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,2.694165420272232e-13,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,1.9899029255962541e-13,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,2.69416352291843e-13,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,1.2779929024764325e-12,285.7152709960937,294.1499938964844,291.3706970214844,291.3706970214844,294.75030517578125,294.09429931640625,285.8993835449219,0.0,0.0,0.0,0.0,1.0,1.0,3.978855873248977e-12,-1.186782990917798e-17,-3.978844163865514e-12,3.4176602520252786e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.001485664746724,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894220,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,291.3747253417969,291.3747253417969,294.75030517578125,294.09429931640625,285.8994140625,0.0,0.0,0.0,0.0,1.0,1.0,1.2676927649973857e-12,-9.826510284797168e-18,-1.267682898757616e-12,7.62156125971164e-13,0.0,0.0,0.0,0.0,60.0,0.0014322414062917,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894280,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,291.3747253417969,291.3747253417969,294.75030517578125,294.09429931640625,285.8994140625,0.0,0.0,0.0,0.0,1.0,1.0,1.2676927649973857e-12,-9.826510284797168e-18,-1.267682898757616e-12,7.62156125971164e-13,0.0,0.0,0.0,0.0,60.0,0.0014322414062917,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894340,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,2.558441739713979e-13,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,2.694165420272232e-13,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,1.9899029255962541e-13,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,2.69416352291843e-13,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,1.2779929024764325e-12,285.7152709960937,294.1499938964844,291.3793640136719,291.3793640136719,294.75030517578125,294.09429931640625,285.8994140625,0.0,0.0,0.0,0.0,1.0,1.0,1.3233499582612773e-12,-9.208097651143337e-18,-1.3233407425428112e-12,-9.193205008015126e-13,0.0,0.0,0.0,0.0,60.0,0.0013417281443253,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,2.558441739713979e-13,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,2.694165420272232e-13,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,1.9899029255962541e-13,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,2.69416352291843e-13,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,1.2779929024764325e-12,285.7152709960937,294.1499938964844,291.3793640136719,291.3793640136719,294.75030517578125,294.09429931640625,285.8994140625,0.0,0.0,0.0,0.0,1.0,1.0,1.3233499582612773e-12,-9.208097651143337e-18,-1.3233407425428112e-12,-9.193205008015126e-13,0.0,0.0,0.0,0.0,60.0,0.0013417281443253,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894460,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,291.38458251953125,291.38458251953125,294.75030517578125,294.09429931640625,285.8994140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4434705600946396e-12,-7.785190660416358e-18,1.4434783663502817e-12,-1.8933478916627333e-12,0.0,0.0,0.0,0.0,60.0,0.0012602638453245,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894520,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,291.38458251953125,291.38458251953125,294.75030517578125,294.09429931640625,285.8994140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4434705600946396e-12,-7.785190660416358e-18,1.4434783663502817e-12,-1.8933478916627333e-12,0.0,0.0,0.0,0.0,60.0,0.0012602638453245,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894580,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,291.3902893066406,291.3902893066406,294.75030517578125,294.09429931640625,285.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,1.2676927649973857e-12,-9.826511111977781e-18,-1.267682898757616e-12,7.62156125971164e-13,0.0,0.0,0.0,0.0,60.0,0.0011881520040333,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894640,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,291.3902893066406,291.3902893066406,294.75030517578125,294.09429931640625,285.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,1.2676927649973857e-12,-9.826511111977781e-18,-1.267682898757616e-12,7.62156125971164e-13,0.0,0.0,0.0,0.0,60.0,0.0011881520040333,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,291.3933410644531,291.3933410644531,294.75030517578125,294.09429931640625,285.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-4.098976800342991e-12,-5.1254575752011e-18,4.098982004513418e-12,-6.230328752909742e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0011579081183299,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894760,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,291.3965148925781,291.3965148925781,294.75030517578125,294.09429931640625,285.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-4.098976800342991e-12,-5.125457161610794e-18,4.098982004513418e-12,-6.230328752909742e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0011348988628014,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894820,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,2.558441739713979e-13,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,2.694165420272232e-13,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,1.9899029255962541e-13,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,2.69416352291843e-13,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,1.2779929024764325e-12,285.7152709960937,294.1499938964844,291.4031677246094,291.4031677246094,294.75030517578125,294.09429931640625,285.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.387813366830748e-12,-7.166775545220687e-18,1.3878205225650864e-12,-3.574824681065736e-12,0.0,0.0,0.0,0.0,60.0,0.0011372233275324,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894880,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,2.558441739713979e-13,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,2.694165420272232e-13,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,1.9899029255962541e-13,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,2.69416352291843e-13,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,1.2779929024764325e-12,285.7152709960937,294.1499938964844,291.4031677246094,291.4031677246094,294.75030517578125,294.09429931640625,285.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.387813366830748e-12,-7.166775545220687e-18,1.3878205225650864e-12,-3.574824681065736e-12,0.0,0.0,0.0,0.0,60.0,0.0011372233275324,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894940,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,291.41021728515625,291.41021728515625,294.75030517578125,294.09429931640625,285.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,1.2676927649973857e-12,-9.826507803255332e-18,-1.267682898757616e-12,7.62156125971164e-13,0.0,0.0,0.0,0.0,60.0,0.0020457420032471,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
