time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902320,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,290.216796875,290.216796875,294.75030517578125,294.09429931640625,285.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4434705600946396e-12,-7.78518487015207e-18,1.4434783663502817e-12,-1.8933478916627333e-12,0.0,0.0,0.0,0.0,60.0,7.968744284880813e-06,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,2.558441739713979e-13,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,2.694165420272232e-13,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,1.9899029255962541e-13,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,2.69416352291843e-13,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,1.2779929024764325e-12,285.7152709960937,294.1499938964844,290.2218017578125,290.2218017578125,294.75030517578125,294.09429931640625,285.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,1.3233499582612773e-12,-9.208091033698436e-18,-1.3233407425428112e-12,-9.193205008015126e-13,0.0,0.0,0.0,0.0,60.0,3.494993052299833e-06,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,2.558441739713979e-13,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,2.694165420272232e-13,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,1.9899029255962541e-13,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,2.69416352291843e-13,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,1.2779929024764325e-12,285.7152709960937,294.1499938964844,290.2218017578125,290.2218017578125,294.75030517578125,294.09429931640625,285.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,1.3233499582612773e-12,-9.208091033698436e-18,-1.3233407425428112e-12,-9.193205008015126e-13,0.0,0.0,0.0,0.0,60.0,3.494993052299833e-06,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,2.558441739713979e-13,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,2.694165420272232e-13,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,1.9899029255962541e-13,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,2.69416352291843e-13,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,1.2779929024764325e-12,285.7152709960937,294.1499938964844,290.2309875488281,290.2309875488281,294.75030517578125,294.09429931640625,285.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,1.3233499582612773e-12,-9.208091860879049e-18,-1.3233407425428112e-12,-9.193205008015126e-13,0.0,0.0,0.0,0.0,60.0,5.277193395158975e-06,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,2.558441739713979e-13,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,2.694165420272232e-13,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,1.9899029255962541e-13,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,2.69416352291843e-13,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,1.2779929024764325e-12,285.7152709960937,294.1499938964844,290.24481201171875,290.24481201171875,294.75030517578125,294.09429931640625,285.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,1.3233499582612773e-12,-9.208091860879049e-18,-1.3233407425428112e-12,-9.193205008015126e-13,0.0,0.0,0.0,0.0,60.0,6.337427748803748e-06,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,290.2870788574219,290.2870788574219,294.75030517578125,294.09429931640625,285.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,1.2676927649973857e-12,-9.82650449453288e-18,-1.267682898757616e-12,7.62156125971164e-13,0.0,0.0,0.0,0.0,60.0,1.1225503840250894e-05,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,0.0,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,0.0,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,0.0,285.7152709960937,294.1499938964844,290.2870788574219,290.2870788574219,294.75030517578125,294.09429931640625,285.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,1.2676927649973857e-12,-9.82650449453288e-18,-1.267682898757616e-12,7.62156125971164e-13,0.0,0.0,0.0,0.0,60.0,1.1225503840250894e-05,-0.0,-0.0,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,2.558441739713979e-13,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,2.694165420272232e-13,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,1.9899029255962541e-13,298.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,2.69416352291843e-13,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,1.2779929024764325e-12,285.7152709960937,294.1499938964844,290.3500061035156,290.3500061035156,294.75030517578125,294.09429931640625,285.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.387813366830748e-12,-7.166771409317624e-18,1.3878205225650864e-12,-3.574824681065736e-12,0.0,0.0,0.0,0.0,60.0,4.378885932965204e-06,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629699707031,0.0,0.0,2.558441739713979e-13,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,2.694165420272232e-13,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,1.9899029255962541e-13,298.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,2.69416352291843e-13,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,1.2779929024764325e-12,285.7152709960937,294.1499938964844,290.3500061035156,290.3500061035156,294.75030517578125,294.09429931640625,285.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.387813366830748e-12,-7.166771409317624e-18,1.3878205225650864e-12,-3.574824681065736e-12,0.0,0.0,0.0,0.0,60.0,4.378885932965204e-06,-0.0,-5.066788513209878e-25,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629089355469,0.0,0.0,2.294870959929085e-08,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610168457031,0.0,0.0,2.4166125101032776e-08,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669372558594,0.0,0.0,1.784903069790289e-08,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76031494140625,0.0,0.0,2.416610911382122e-08,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75946044921875,0.0,0.0,1.1463340854334093e-07,285.7151794433594,294.1499938964844,290.4269714355469,290.416015625,294.7503356933594,294.09429931640625,285.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.445174800413952e-07,3.058546796906592e-13,2.4451716740259144e-07,-5.595193783847208e-07,0.0,0.0,0.0,-1.3773096725344658e-06,60.0,2.9565690056188032e-05,-0.0,-4.076601862611391e-15,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629089355469,0.0,0.0,2.294870959929085e-08,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610168457031,0.0,0.0,2.4166125101032776e-08,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669372558594,0.0,0.0,1.784903069790289e-08,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76031494140625,0.0,0.0,2.416610911382122e-08,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75946044921875,0.0,0.0,1.1463340854334093e-07,285.7151794433594,294.1499938964844,290.4269714355469,290.416015625,294.7503356933594,294.09429931640625,285.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.445174800413952e-07,3.058546796906592e-13,2.4451716740259144e-07,-5.595193783847208e-07,0.0,0.0,0.0,-1.3773096725344658e-06,60.0,2.9565690056188032e-05,-0.0,-4.076601862611391e-15,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629089355469,0.0,0.0,1.5758362792439584e-07,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610168457031,0.0,0.0,1.6594334795172474e-07,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669372558594,0.0,0.0,1.225652823677592e-07,298.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.76031494140625,0.0,0.0,1.65943234264887e-07,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75946044921875,0.0,0.0,7.871618663557456e-07,285.7151794433594,294.1499938964844,290.51025390625,290.48712158203125,294.7503356933594,294.09429931640625,285.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6793553641036851e-06,2.100412292010967e-12,1.679353317740606e-06,-3.842597379843937e-06,0.0,0.0,0.0,-9.459297871217132e-06,60.0,0.0035421876236796,-0.0,-1.9222237733831925e-13,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629089355469,0.0,0.0,1.5758362792439584e-07,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610168457031,0.0,0.0,1.6594334795172474e-07,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669372558594,0.0,0.0,1.225652823677592e-07,298.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.76031494140625,0.0,0.0,1.65943234264887e-07,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75946044921875,0.0,0.0,7.871618663557456e-07,285.7151794433594,294.1499938964844,290.51025390625,290.48712158203125,294.7503356933594,294.09429931640625,285.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6793553641036851e-06,2.100412292010967e-12,1.679353317740606e-06,-3.842597379843937e-06,0.0,0.0,0.0,-9.459297871217132e-06,60.0,0.0035421876236796,-0.0,-1.9222237733831925e-13,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629089355469,0.0,0.0,3.932613878987468e-07,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610168457031,0.0,0.0,4.141236900068179e-07,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669372558594,0.0,0.0,3.058705715375254e-07,298.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76031494140625,0.0,0.0,4.141234057897236e-07,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594909667969,0.0,0.0,1.9644196527224267e-06,285.7151794433594,294.1499938964844,290.5541381835937,290.52447509765625,294.75030517578125,294.09429931640625,285.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.1924968172679655e-06,5.2432064766294576e-12,4.192491815047106e-06,-9.592000424163416e-06,0.0,0.0,0.0,-2.3614789824932814e-05,60.0,0.0095414211973547,-0.0,-1.1971384170431087e-12,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629089355469,0.0,0.0,6.464526904892409e-07,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76104736328125,0.0,0.0,6.807466661484796e-07,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669372558594,0.0,0.0,5.02797547596856e-07,298.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76031494140625,0.0,0.0,6.807462114011287e-07,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594909667969,0.0,0.0,3.2291609386447817e-06,285.7152099609375,294.1499938964844,290.5994567871094,290.5629272460937,294.75030517578125,294.09429931640625,285.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-6.891341854498023e-06,8.618518225478322e-12,6.891333214298356e-06,-1.5766932847327553e-05,0.0,0.0,0.0,-3.8816448068246245e-05,60.0,0.0159721821546554,-0.0,-3.23485834473336e-12,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630920410156,0.0,0.0,2.0596608010237105e-06,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611999511719,0.0,0.0,2.168924766010605e-06,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671203613281,0.0,0.0,1.6019615713958046e-06,298.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.760498046875,0.0,0.0,2.1689231743948767e-06,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596435546875,0.0,0.0,1.0288419616699684e-05,285.7154541015625,294.1499938964844,290.69415283203125,290.64306640625,294.7499389648437,294.09429931640625,285.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-2.1945714252069592e-05,2.7448670072982573e-11,2.194568696722854e-05,-5.021739343646914e-05,0.0,0.0,0.0,-0.0001236139942193,60.0,0.0551644936203956,-0.0,-3.2837736002599976e-11,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630920410156,0.0,0.0,2.0596608010237105e-06,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611999511719,0.0,0.0,2.168924766010605e-06,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671203613281,0.0,0.0,1.6019615713958046e-06,298.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.760498046875,0.0,0.0,2.1689231743948767e-06,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596435546875,0.0,0.0,1.0288419616699684e-05,285.7154541015625,294.1499938964844,290.69415283203125,290.64306640625,294.7499389648437,294.09429931640625,285.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-2.1945714252069592e-05,2.7448670072982573e-11,2.194568696722854e-05,-5.021739343646914e-05,0.0,0.0,0.0,-0.0001236139942193,60.0,0.0551644936203956,-0.0,-3.2837736002599976e-11,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76385498046875,0.0,0.0,4.816497039428214e-06,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.761962890625,0.0,0.0,5.072009116702247e-06,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76788330078125,0.0,0.0,3.746171614693594e-06,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76123046875,0.0,0.0,5.072005933470791e-06,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7604064941406,0.0,0.0,2.4059369025053456e-05,285.716552734375,294.1499938964844,290.7939453125,290.72711181640625,294.7482604980469,294.0940856933594,285.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-5.132008300279267e-05,6.418871684177319e-11,5.1320017519174144e-05,-0.0001174332865048,0.0,0.0,0.0,-0.000289071467705,60.0,0.2344917953014373,-0.0,-1.795743553856255e-10,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76385498046875,0.0,0.0,4.816497039428214e-06,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.761962890625,0.0,0.0,5.072009116702247e-06,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76788330078125,0.0,0.0,3.746171614693594e-06,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76123046875,0.0,0.0,5.072005933470791e-06,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7604064941406,0.0,0.0,2.4059369025053456e-05,285.716552734375,294.1499938964844,290.7939453125,290.72711181640625,294.7482604980469,294.0940856933594,285.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-5.132008300279267e-05,6.418871684177319e-11,5.1320017519174144e-05,-0.0001174332865048,0.0,0.0,0.0,-0.000289071467705,60.0,0.2344917953014373,-0.0,-1.795743553856255e-10,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7654724121094,0.0,0.0,8.720105142856482e-06,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635498046875,0.0,0.0,9.182701433019249e-06,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7695007324219,0.0,0.0,6.782317086617695e-06,298.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7628173828125,0.0,0.0,9.182695066556334e-06,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7619934082031,0.0,0.0,4.355867349659093e-05,285.71881103515625,294.1499938964844,290.8984375,290.8146667480469,294.7445373535156,294.0932006835937,285.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-9.29135931073688e-05,1.1621183876320271e-10,9.291347669204696e-05,-0.0002126095059793,0.0,0.0,0.0,-0.0005233559058979,60.0,0.4868844151496887,-0.0,-5.886066634097631e-10,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7654724121094,0.0,0.0,8.720105142856482e-06,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635498046875,0.0,0.0,9.182701433019249e-06,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7695007324219,0.0,0.0,6.782317086617695e-06,298.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7628173828125,0.0,0.0,9.182695066556334e-06,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7619934082031,0.0,0.0,4.355867349659093e-05,285.71881103515625,294.1499938964844,290.8984375,290.8146667480469,294.7445373535156,294.0932006835937,285.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-9.29135931073688e-05,1.1621183876320271e-10,9.291347669204696e-05,-0.0002126095059793,0.0,0.0,0.0,-0.0005233559058979,60.0,0.4868844151496887,-0.0,-5.886066634097631e-10,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.768798828125,0.0,0.0,1.4549082152370827e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668762207031,0.0,0.0,1.532090209366288e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728881835937,0.0,0.0,1.1315974916215056e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76611328125,0.0,0.0,1.532089117972646e-05,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76531982421875,0.0,0.0,7.267558248713613e-05,285.722900390625,294.1499938964844,291.0072326660156,290.90533447265625,294.7362365722656,294.0892028808594,285.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000155021858518,1.9389394256830167e-10,0.0001550216693431,-0.0003547288069967,0.0,0.0,0.0,-0.0008731943089514,60.0,0.9516338109970092,-0.0,-1.6385244272498767e-09,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.768798828125,0.0,0.0,1.4549082152370827e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668762207031,0.0,0.0,1.532090209366288e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728881835937,0.0,0.0,1.1315974916215056e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76611328125,0.0,0.0,1.532089117972646e-05,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76531982421875,0.0,0.0,7.267558248713613e-05,285.722900390625,294.1499938964844,291.0072326660156,290.90533447265625,294.7362365722656,294.0892028808594,285.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000155021858518,1.9389394256830167e-10,0.0001550216693431,-0.0003547288069967,0.0,0.0,0.0,-0.0008731943089514,60.0,0.9516338109970092,-0.0,-1.6385244272498767e-09,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77069091796875,0.0,0.0,1.765574052114971e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7687683105469,0.0,0.0,1.8592367268865928e-05,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748107910156,0.0,0.0,1.3732269508182073e-05,298.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679748535156,0.0,0.0,1.8592354535940103e-05,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7672119140625,0.0,0.0,8.819397044135258e-05,285.7250671386719,294.1499938964844,291.0630798339844,290.95172119140625,294.7314453125,294.0865173339844,285.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001881235657492,2.352959216356253e-10,0.0001881233329186,-0.0004304738249629,0.0,0.0,0.0,-0.0010596469510346,60.0,1.186047911643982,-0.0,-2.412979371868573e-09,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7728271484375,0.0,0.0,2.1633177311741747e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709045410156,0.0,0.0,2.278080501127988e-05,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7769775390625,0.0,0.0,1.6825837519718334e-05,298.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77008056640625,0.0,0.0,2.2780790459364653e-05,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693176269531,0.0,0.0,0.0001080620641005,285.7275695800781,294.1499938964844,291.119873046875,290.9987487792969,294.7260437011719,294.0836486816406,285.89996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002305077214259,2.8830698939330525e-10,0.0002305074449395,-0.0005274566938169,0.0,0.0,0.0,-0.0012983846245333,60.0,1.4531961679458618,-0.0,-3.6226162070107644e-09,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796936035156,0.0,0.0,3.157436731271446e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777099609375,0.0,0.0,3.324936915305443e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7839050292969,0.0,0.0,2.4557888536946848e-05,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77685546875,0.0,0.0,3.324934732518159e-05,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.776123046875,0.0,0.0,0.0001577202929183,285.7331848144531,294.1499938964844,291.2359619140625,291.0944519042969,294.7103576660156,294.0698547363281,285.9000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003180334460921,4.0236425302708767e-10,0.0003180330386385,-0.0007397894514724,0.0,0.0,0.0,-0.0017942049307748,60.0,2.08266544342041,-0.0,-7.717043892796482e-09,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796936035156,0.0,0.0,3.157436731271446e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777099609375,0.0,0.0,3.324936915305443e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7839050292969,0.0,0.0,2.4557888536946848e-05,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77685546875,0.0,0.0,3.324934732518159e-05,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.776123046875,0.0,0.0,0.0001577202929183,285.7331848144531,294.1499938964844,291.2359619140625,291.0944519042969,294.7103576660156,294.0698547363281,285.9000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003180334460921,4.0236425302708767e-10,0.0003180330386385,-0.0007397894514724,0.0,0.0,0.0,-0.0017942049307748,60.0,2.08266544342041,-0.0,-7.717043892796482e-09,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846069335937,0.0,0.0,3.932675463147461e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825927734375,0.0,0.0,4.141301542404108e-05,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.78887939453125,0.0,0.0,3.0587536457460374e-05,298.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816772460937,0.0,0.0,4.141298995818943e-05,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.781005859375,0.0,0.0,0.0001964450348168,285.7357482910156,294.1499938964844,291.3551330566406,291.1921081542969,294.6878967285156,294.0486145019531,285.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004245904274284,5.296723060155273e-10,0.0004245899035595,-0.0009679273935034,0.0,0.0,0.0,-0.0023907523136585,60.0,2.901962280273437,-0.0,-1.1971755142781149e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846069335937,0.0,0.0,3.932675463147461e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825927734375,0.0,0.0,4.141301542404108e-05,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.78887939453125,0.0,0.0,3.0587536457460374e-05,298.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816772460937,0.0,0.0,4.141298995818943e-05,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.781005859375,0.0,0.0,0.0001964450348168,285.7357482910156,294.1499938964844,291.3551330566406,291.1921081542969,294.6878967285156,294.0486145019531,285.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004245904274284,5.296723060155273e-10,0.0004245899035595,-0.0009679273935034,0.0,0.0,0.0,-0.0023907523136585,60.0,2.901962280273437,-0.0,-1.1971755142781149e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.811279296875,0.0,0.0,9.009763016365469e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80908203125,0.0,0.0,9.487725765211508e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157653808594,0.0,0.0,7.007607200648636e-05,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080444335937,0.0,0.0,9.487719216849656e-05,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074951171875,0.0,0.0,0.0004500557552091,285.78204345703125,294.1499938964844,291.4769287109375,291.2912902832031,294.6180725097656,293.98052978515625,285.9003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003406219184398,5.673809755357695e-10,0.000340621365467,-0.0011510323965921,0.0,0.0,0.0,-0.0020074069034308,60.0,3.701092004776001,-0.0,-6.283594444767004e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.811279296875,0.0,0.0,9.009763016365469e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80908203125,0.0,0.0,9.487725765211508e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157653808594,0.0,0.0,7.007607200648636e-05,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080444335937,0.0,0.0,9.487719216849656e-05,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074951171875,0.0,0.0,0.0004500557552091,285.78204345703125,294.1499938964844,291.4769287109375,291.2912902832031,294.6180725097656,293.98052978515625,285.9003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003406219184398,5.673809755357695e-10,0.000340621365467,-0.0011510323965921,0.0,0.0,0.0,-0.0020074069034308,60.0,3.701092004776001,-0.0,-6.283594444767004e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83721923828125,0.0,0.0,3.778773316298612e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348388671875,0.0,0.0,3.979234679718502e-05,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84197998046875,0.0,0.0,2.9390514100668952e-05,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83355712890625,0.0,0.0,3.979232133133337e-05,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8332214355469,0.0,0.0,0.0001887573162093,285.8171691894531,294.1499938964844,291.6009521484375,291.3916015625,294.56939697265625,293.9500427246094,285.9011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008088230388239,9.104324516506779e-10,0.0008088221075013,-0.0015847187023609,0.0,0.0,0.0,-0.0044938325881958,60.0,5.577083110809326,-0.0,-1.1053066906185904e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83721923828125,0.0,0.0,3.778773316298612e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348388671875,0.0,0.0,3.979234679718502e-05,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84197998046875,0.0,0.0,2.9390514100668952e-05,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83355712890625,0.0,0.0,3.979232133133337e-05,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8332214355469,0.0,0.0,0.0001887573162093,285.8171691894531,294.1499938964844,291.6009521484375,291.3916015625,294.56939697265625,293.9500427246094,285.9011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008088230388239,9.104324516506779e-10,0.0008088221075013,-0.0015847187023609,0.0,0.0,0.0,-0.0044938325881958,60.0,5.577083110809326,-0.0,-1.1053066906185904e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,9.01296953088604e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8528747558594,0.0,0.0,9.491101809544487e-05,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603210449219,0.0,0.0,7.010100671323016e-05,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514404296875,0.0,0.0,9.491095988778396e-05,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512268066406,0.0,0.0,0.000450215942692,285.8430480957031,294.1499938964844,291.6636962890625,291.4420471191406,294.5596923828125,293.92608642578125,285.9010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006171483546495,8.83896622561053e-10,0.0006171474815346,-0.0017066296422854,0.0,0.0,0.0,-0.0035406630486249,60.0,5.50870418548584,-0.0,-6.288061626946728e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85137939453125,0.0,0.0,9.005241008708254e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.848876953125,0.0,0.0,9.482962923357265e-05,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562316894531,0.0,0.0,7.004089275142178e-05,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84747314453125,0.0,0.0,9.482957102591172e-05,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472595214844,0.0,0.0,0.000449829880381,285.8376159667969,294.1499938964844,291.726806640625,291.4926452636719,294.5302429199219,293.905517578125,285.9012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992800341919,1.1646658082398176e-09,0.0009927991777658,-0.0020691228564828,0.0,0.0,0.0,-0.005556016229093,60.0,6.90163516998291,-0.0,-6.277279851474304e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490905761719,0.0,0.0,9.026527550304309e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466186523437,0.0,0.0,9.50537869357504e-05,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539123535156,0.0,0.0,7.020644989097491e-05,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8452453613281,0.0,0.0,9.505372872808948e-05,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84503173828125,0.0,0.0,0.0004508931888267,285.8342590332031,294.1499938964844,291.8540954589844,291.5940246582031,294.4953308105469,293.8433532714844,285.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617776377126,1.396491700056401e-09,0.0009617762407287,-0.0027096145786345,0.0,0.0,0.0,-0.0055050374940037,60.0,7.684455394744873,-0.0,-6.306987643256434e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490905761719,0.0,0.0,9.026527550304309e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466186523437,0.0,0.0,9.50537869357504e-05,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539123535156,0.0,0.0,7.020644989097491e-05,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8452453613281,0.0,0.0,9.505372872808948e-05,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84503173828125,0.0,0.0,0.0004508931888267,285.8342590332031,294.1499938964844,291.8540954589844,291.5940246582031,294.4953308105469,293.8433532714844,285.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617776377126,1.396491700056401e-09,0.0009617762407287,-0.0027096145786345,0.0,0.0,0.0,-0.0055050374940037,60.0,7.684455394744873,-0.0,-6.306987643256434e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8463439941406,0.0,0.0,9.054975816980004e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439025878906,0.0,0.0,9.535336721455678e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511047363281,0.0,0.0,7.042771903797984e-05,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.842529296875,0.0,0.0,9.535330173093826e-05,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423156738281,0.0,0.0,0.0004523142415564,285.8305969238281,294.1499938964844,291.9823913574219,291.69537353515625,294.4524230957031,293.76080322265625,285.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648222476243,1.7509027561146695e-09,0.0009648205013945,-0.0036383094266057,0.0,0.0,0.0,-0.0056808032095432,60.0,8.374731063842773,-0.0,-6.34680148436928e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8463439941406,0.0,0.0,9.054975816980004e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439025878906,0.0,0.0,9.535336721455678e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511047363281,0.0,0.0,7.042771903797984e-05,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.842529296875,0.0,0.0,9.535330173093826e-05,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423156738281,0.0,0.0,0.0004523142415564,285.8305969238281,294.1499938964844,291.9823913574219,291.69537353515625,294.4524230957031,293.76080322265625,285.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648222476243,1.7509027561146695e-09,0.0009648205013945,-0.0036383094266057,0.0,0.0,0.0,-0.0056808032095432,60.0,8.374731063842773,-0.0,-6.34680148436928e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
