time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904660,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436584472656,0.0,0.0,9.091193351196124e-05,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412780761719,0.0,0.0,9.573475108481944e-05,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8483581542969,0.0,0.0,7.070941501297057e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.83990478515625,0.0,0.0,9.573469287715852e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396911621094,0.0,0.0,0.0004541234229691,285.8270568847656,294.1499938964844,292.1112670898437,291.7962646484375,294.4126892089844,293.6540832519531,285.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686808334663,2.2020967271885183e-09,0.0009686786215752,-0.0048206164501607,0.0,0.0,0.0,-0.0059044794179499,60.0,8.776162147521973,-0.0,-6.397670659907817e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436584472656,0.0,0.0,9.091193351196124e-05,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412780761719,0.0,0.0,9.573475108481944e-05,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8483581542969,0.0,0.0,7.070941501297057e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.83990478515625,0.0,0.0,9.573469287715852e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396911621094,0.0,0.0,0.0004541234229691,285.8270568847656,294.1499938964844,292.1112670898437,291.7962646484375,294.4126892089844,293.6540832519531,285.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686808334663,2.2020967271885183e-09,0.0009686786215752,-0.0048206164501607,0.0,0.0,0.0,-0.0059044794179499,60.0,8.776162147521973,-0.0,-6.397670659907817e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.841064453125,0.0,0.0,9.133857383858413e-05,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387145996094,0.0,0.0,9.618402691558003e-05,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457336425781,0.0,0.0,7.104124233592302e-05,298.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373718261719,0.0,0.0,9.618396870791912e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.837158203125,0.0,0.0,0.0004562545800581,285.8236694335937,294.1499938964844,292.2403564453125,291.8963623046875,294.37603759765625,293.5320739746094,285.90460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097322644433,2.733604897997565e-09,0.00097322370857,-0.0062133530154824,0.0,0.0,0.0,-0.0061679719947278,60.0,9.09493350982666,-0.0,-6.457855050712169e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.841064453125,0.0,0.0,9.133857383858413e-05,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387145996094,0.0,0.0,9.618402691558003e-05,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457336425781,0.0,0.0,7.104124233592302e-05,298.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8373718261719,0.0,0.0,9.618396870791912e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.837158203125,0.0,0.0,0.0004562545800581,285.8236694335937,294.1499938964844,292.2403564453125,291.8963623046875,294.37603759765625,293.5320739746094,285.90460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097322644433,2.733604897997565e-09,0.00097322370857,-0.0062133530154824,0.0,0.0,0.0,-0.0061679719947278,60.0,9.09493350982666,-0.0,-6.457855050712169e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398132324219,0.0,0.0,9.156639862339944e-05,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8374328613281,0.0,0.0,9.64239370659925e-05,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84442138671875,0.0,0.0,7.121843373170123e-05,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360900878906,0.0,0.0,9.642387158237398e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359069824219,0.0,0.0,0.0004573925980366,285.8219909667969,294.1499938964844,292.3048400878906,291.9459533691406,294.3585510253906,293.4626770019531,285.9053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756546351127,3.0174287513062836e-09,0.0009756516083143,-0.0069570550695061,0.0,0.0,0.0,-0.006308679934591,60.0,9.243582725524902,-0.0,-6.490108006573791e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385314941406,0.0,0.0,9.181170025840402e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8362121582031,0.0,0.0,9.668224811321124e-05,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431396484375,0.0,0.0,7.140922389226034e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348693847656,0.0,0.0,9.668218990555032e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83465576171875,0.0,0.0,0.0004586179275065,285.82037353515625,294.1499938964844,292.3692321777344,291.9952087402344,294.341796875,293.3946228027344,285.90606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782679844647,3.323029629243024e-09,0.0009782646084204,-0.0077578080818057,0.0,0.0,0.0,-0.006460178643465,60.0,9.386838912963867,-0.0,-6.524926021711508e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360900878906,0.0,0.0,9.223781671607868e-05,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8337707519531,0.0,0.0,9.713097097119316e-05,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84063720703125,0.0,0.0,7.174065103754401e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324584960937,0.0,0.0,9.713091276353224e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.832275390625,0.0,0.0,0.0004607464652508,285.81719970703125,294.1499938964844,292.4974670410156,292.09246826171875,294.3106994628906,293.2792663574219,285.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828065522015,3.853886543225826e-09,0.0009828027104958,-0.0091487541794776,0.0,0.0,0.0,-0.0067233410663902,60.0,9.658926963806152,-0.0,-6.585629108712966e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360900878906,0.0,0.0,9.223781671607868e-05,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8337707519531,0.0,0.0,9.713097097119316e-05,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84063720703125,0.0,0.0,7.174065103754401e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324584960937,0.0,0.0,9.713091276353224e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.832275390625,0.0,0.0,0.0004607464652508,285.81719970703125,294.1499938964844,292.4974670410156,292.09246826171875,294.3106994628906,293.2792663574219,285.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828065522015,3.853886543225826e-09,0.0009828027104958,-0.0091487541794776,0.0,0.0,0.0,-0.0067233410663902,60.0,9.658926963806152,-0.0,-6.585629108712966e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8337097167969,0.0,0.0,9.257596684619784e-05,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314208984375,0.0,0.0,9.748704906087367e-05,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83819580078125,0.0,0.0,7.200364780146629e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301086425781,0.0,0.0,9.748699085321276e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299255371094,0.0,0.0,0.0004624355933628,285.81414794921875,294.1499938964844,292.62469482421875,292.187744140625,294.28192138671875,293.19354248046875,285.9097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864162420853,4.2751526763140654e-09,0.0009864120511338,-0.0102525074034929,0.0,0.0,0.0,-0.0069322162307798,60.0,9.9158353805542,-0.0,-6.63400001599257e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8337097167969,0.0,0.0,9.257596684619784e-05,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314208984375,0.0,0.0,9.748704906087367e-05,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83819580078125,0.0,0.0,7.200364780146629e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301086425781,0.0,0.0,9.748699085321276e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299255371094,0.0,0.0,0.0004624355933628,285.81414794921875,294.1499938964844,292.62469482421875,292.187744140625,294.28192138671875,293.19354248046875,285.9097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864162420853,4.2751526763140654e-09,0.0009864120511338,-0.0102525074034929,0.0,0.0,0.0,-0.0069322162307798,60.0,9.9158353805542,-0.0,-6.63400001599257e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83135986328125,0.0,0.0,9.280328958993778e-05,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291015625,0.0,0.0,9.772643534233794e-05,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8357849121094,0.0,0.0,7.218045357149094e-05,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82781982421875,0.0,0.0,9.772637713467702e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82763671875,0.0,0.0,0.0004635711084119,285.8111572265625,294.1499938964844,292.7504577636719,292.2806701660156,294.2552185058594,293.1251220703125,285.9119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888323256745,4.5583337104915245e-09,0.000988827785477,-0.0109944557771086,0.0,0.0,0.0,-0.0070725725963711,60.0,10.157842636108398,-0.0,-6.666616059192165e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83135986328125,0.0,0.0,9.280328958993778e-05,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291015625,0.0,0.0,9.772643534233794e-05,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8357849121094,0.0,0.0,7.218045357149094e-05,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82781982421875,0.0,0.0,9.772637713467702e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82763671875,0.0,0.0,0.0004635711084119,285.8111572265625,294.1499938964844,292.7504577636719,292.2806701660156,294.2552185058594,293.1251220703125,285.9119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888323256745,4.5583337104915245e-09,0.000988827785477,-0.0109944557771086,0.0,0.0,0.0,-0.0070725725963711,60.0,10.157842636108398,-0.0,-6.666616059192165e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290710449219,0.0,0.0,9.295209747506306e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82684326171875,0.0,0.0,9.7883130365517e-05,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334655761719,0.0,0.0,7.229619222925976e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255920410156,0.0,0.0,9.788307943381368e-05,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.82537841796875,0.0,0.0,0.0004643144493456,285.8082580566406,294.1499938964844,292.8743591308594,292.3708190917969,294.2301330566406,293.0753479003906,285.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904179023578,4.743698767128991e-09,0.000990413245745,-0.0114801079034805,0.0,0.0,0.0,-0.0071644675917923,60.0,10.38571834564209,-0.0,-6.688008369337696e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290710449219,0.0,0.0,9.295209747506306e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82684326171875,0.0,0.0,9.7883130365517e-05,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334655761719,0.0,0.0,7.229619222925976e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255920410156,0.0,0.0,9.788307943381368e-05,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.82537841796875,0.0,0.0,0.0004643144493456,285.8082580566406,294.1499938964844,292.8743591308594,292.3708190917969,294.2301330566406,293.0753479003906,285.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904179023578,4.743698767128991e-09,0.000990413245745,-0.0114801079034805,0.0,0.0,0.0,-0.0071644675917923,60.0,10.38571834564209,-0.0,-6.688008369337696e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8279724121094,0.0,0.0,9.299765224568546e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.82574462890625,0.0,0.0,9.793110803002492e-05,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323059082031,0.0,0.0,7.233163341879845e-05,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8244934082031,0.0,0.0,9.793105709832162e-05,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243103027344,0.0,0.0,0.0004645420412998,285.8068542480469,294.1499938964844,292.9354858398437,292.41473388671875,294.2185974121094,293.06134033203125,285.9156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909033542498,4.8004453745420506e-09,0.0009908985812216,-0.0116287805140018,0.0,0.0,0.0,-0.0071926000528037,60.0,10.492674827575684,-0.0,-6.694564547160553e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268737792969,0.0,0.0,9.302813123213129e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8246765136719,0.0,0.0,9.796320227906108e-05,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311767578125,0.0,0.0,7.235533121274784e-05,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82342529296875,0.0,0.0,9.796314407140017e-05,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232116699219,0.0,0.0,0.0004646942543331,285.80548095703125,294.1499938964844,292.9960021972656,292.45782470703125,294.2076721191406,293.0539245605469,285.9169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912281529977,4.838393685702158e-09,0.0009912232635542,-0.0117282029241323,0.0,0.0,0.0,-0.0072114137001335,60.0,10.5955810546875,-0.0,-6.6989507274684e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8247375488281,0.0,0.0,9.305690036853775e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82257080078125,0.0,0.0,9.799349936656654e-05,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290100097656,0.0,0.0,7.237771205836907e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8213195800781,0.0,0.0,9.799344115890564e-05,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211364746094,0.0,0.0,0.0004648379981517,285.80279541015625,294.1499938964844,293.114990234375,292.5413513183594,294.18768310546875,293.05670166015625,285.919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915344417095,4.8742094804765665e-09,0.000991529552266,-0.0118220373988151,0.0,0.0,0.0,-0.0072291693650186,60.0,10.79031753540039,-0.0,-6.703091059989674e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8247375488281,0.0,0.0,9.305690036853775e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82257080078125,0.0,0.0,9.799349936656654e-05,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290100097656,0.0,0.0,7.237771205836907e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8213195800781,0.0,0.0,9.799344115890564e-05,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211364746094,0.0,0.0,0.0004648379981517,285.80279541015625,294.1499938964844,293.114990234375,292.5413513183594,294.18768310546875,293.05670166015625,285.919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915344417095,4.8742094804765665e-09,0.000991529552266,-0.0118220373988151,0.0,0.0,0.0,-0.0072291693650186,60.0,10.79031753540039,-0.0,-6.703091059989674e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226623535156,0.0,0.0,9.306922584073618e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8205261230469,0.0,0.0,9.800647239899264e-05,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268737792969,0.0,0.0,7.238729449454695e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193054199219,0.0,0.0,9.800642146728932e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191223144531,0.0,0.0,0.000464899581857,285.8002624511719,294.1499938964844,293.2309265136719,292.6209716796875,294.1700439453125,293.0786437988281,285.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.889530114127183e-09,0.000991660519503,-0.011862177401781,0.0,0.0,0.0,-0.0072367643006145,60.0,10.972723007202148,-0.0,-6.70486315357266e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226623535156,0.0,0.0,9.306922584073618e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8205261230469,0.0,0.0,9.800647239899264e-05,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268737792969,0.0,0.0,7.238729449454695e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193054199219,0.0,0.0,9.800642146728932e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191223144531,0.0,0.0,0.000464899581857,285.8002624511719,294.1499938964844,293.2309265136719,292.6209716796875,294.1700439453125,293.0786437988281,285.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.889530114127183e-09,0.000991660519503,-0.011862177401781,0.0,0.0,0.0,-0.0072367643006145,60.0,10.972723007202148,-0.0,-6.70486315357266e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8206787109375,0.0,0.0,9.308830340160056e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81854248046875,0.0,0.0,9.8026568593923e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8248291015625,0.0,0.0,7.240213017212227e-05,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173522949219,0.0,0.0,9.802651038626208e-05,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171691894531,0.0,0.0,0.0004649948677979,285.7978210449219,294.1499938964844,293.34332275390625,292.69635009765625,294.1546936035156,293.11676025390625,285.9265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.9132675705720885e-09,0.0009918635478243,-0.011924366466701,0.0,0.0,0.0,-0.0072485320270061,60.0,11.144651412963867,-0.0,-6.707607980160901e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8206787109375,0.0,0.0,9.308830340160056e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81854248046875,0.0,0.0,9.8026568593923e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8248291015625,0.0,0.0,7.240213017212227e-05,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173522949219,0.0,0.0,9.802651038626208e-05,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171691894531,0.0,0.0,0.0004649948677979,285.7978210449219,294.1499938964844,293.34332275390625,292.69635009765625,294.1546936035156,293.11676025390625,285.9265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.9132675705720885e-09,0.0009918635478243,-0.011924366466701,0.0,0.0,0.0,-0.0072485320270061,60.0,11.144651412963867,-0.0,-6.707607980160901e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187561035156,0.0,0.0,9.312475594924764e-05,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.816650390625,0.0,0.0,9.806494927033782e-05,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228759765625,0.0,0.0,7.243048457894474e-05,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8154602050781,0.0,0.0,9.806489833863452e-05,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152770996094,0.0,0.0,0.0004651769704651,285.79547119140625,294.1499938964844,293.4518737792969,292.76708984375,294.1415405273437,293.1678771972656,285.9302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586512673727165e-09,0.0009922515600919,-0.0120432684198021,0.0,0.0,0.0,-0.0072710304521024,60.0,11.3077392578125,-0.0,-6.712858890978168e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187561035156,0.0,0.0,9.312475594924764e-05,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.816650390625,0.0,0.0,9.806494927033782e-05,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228759765625,0.0,0.0,7.243048457894474e-05,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8154602050781,0.0,0.0,9.806489833863452e-05,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152770996094,0.0,0.0,0.0004651769704651,285.79547119140625,294.1499938964844,293.4518737792969,292.76708984375,294.1415405273437,293.1678771972656,285.9302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586512673727165e-09,0.0009922515600919,-0.0120432684198021,0.0,0.0,0.0,-0.0072710304521024,60.0,11.3077392578125,-0.0,-6.712858890978168e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8178405761719,0.0,0.0,9.314985072705896e-05,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81573486328125,0.0,0.0,9.809136827243492e-05,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218994140625,0.0,0.0,7.244999869726598e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8145446777344,0.0,0.0,9.809131734073162e-05,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143920898437,0.0,0.0,0.000465302291559,285.7943420410156,294.1499938964844,293.5045471191406,292.80059814453125,294.1357727050781,293.1976623535156,285.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523622699,4.989893831464087e-09,0.0009925186168402,-0.0121251204982399,0.0,0.0,0.0,-0.0072865183465182,60.0,11.385993957519531,-0.0,-6.716474842960451e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169250488281,0.0,0.0,9.31785980355926e-05,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148498535156,0.0,0.0,9.812164353206754e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82098388671875,0.0,0.0,7.247235771501437e-05,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81365966796875,0.0,0.0,9.812159260036424e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134765625,0.0,0.0,0.0004654459189623,285.7932434082031,294.1499938964844,293.5560913085937,292.83282470703125,294.1305236816406,293.229736328125,285.9342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928297949954,5.0256985240082486e-09,0.0009928247891366,-0.0122189251706004,0.0,0.0,0.0,-0.0073042679578065,60.0,11.462135314941406,-0.0,-6.72061943873814e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81591796875,0.0,0.0,9.321483230451122e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138427734375,0.0,0.0,9.815979865379632e-05,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199462890625,0.0,0.0,7.25005374988541e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81268310546875,0.0,0.0,9.815974772209302e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125,0.0,0.0,0.0004656269156839,285.79205322265625,294.1499938964844,293.6124267578125,292.8673095703125,294.1252136230469,293.2680053710937,285.93658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932157117873,5.070820208175064e-09,0.0009932105895131,-0.0123371379449963,0.0,0.0,0.0,-0.0073266369290649,60.0,11.544781684875488,-0.0,-6.72584477001692e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81512451171875,0.0,0.0,9.324600250693038e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130798339844,0.0,0.0,9.819262777455152e-05,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81915283203125,0.0,0.0,7.252478098962456e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119201660156,0.0,0.0,9.81925768428482e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8117370605469,0.0,0.0,0.0004657826211769,285.7911376953125,294.1499938964844,293.6556091308594,292.8931884765625,294.1214294433594,293.2994384765625,285.9384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109645151435416e-09,0.000993542606011,-0.0124388551339507,0.0,0.0,0.0,-0.0073458841070532,60.0,11.607805252075195,-0.0,-6.730342505534281e-08,0.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8134155273437,0.0,0.050000000745058,9.33267583604902e-05,298.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8114013671875,0.0,0.050000000745058,9.827766189118849e-05,298.7991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173828125,0.0,0.050000000745058,7.258758705575019e-05,298.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81024169921875,0.0,0.050000000745058,9.827761095948516e-05,298.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8100891113281,0.0,0.050000000745058,0.0004661860293708,285.78912353515625,285.4460144042969,293.75,292.9478454589844,294.1141357421875,293.3754577636719,285.94293212890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210227360663566e-09,0.0009944026824086,-0.0127023654058575,0.0,0.0,0.0,-0.0073957466520369,60.0,11.743715286254885,-0.0,-6.742001090742633e-08,1.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8134155273437,0.0,0.050000000745058,9.33267583604902e-05,298.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8114013671875,0.0,0.050000000745058,9.827766189118849e-05,298.7991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173828125,0.0,0.050000000745058,7.258758705575019e-05,298.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81024169921875,0.0,0.050000000745058,9.827761095948516e-05,298.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8100891113281,0.0,0.050000000745058,0.0004661860293708,285.78912353515625,285.4460144042969,293.75,292.9478454589844,294.1141357421875,293.3754577636719,285.94293212890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210227360663566e-09,0.0009944026824086,-0.0127023654058575,0.0,0.0,0.0,-0.0073957466520369,60.0,11.743715286254885,-0.0,-6.742001090742633e-08,1.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671264648437,0.6338375806808472,0.050000000745058,0.0408001691102981,298.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86669921875,0.6338375806808472,0.050000000745058,0.0429645515978336,298.7660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8679504394531,0.6338375806808472,0.050000000745058,0.0317334756255149,298.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.866455078125,0.6338375806808472,0.050000000745058,0.0429645478725433,298.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8664245605469,0.6338375806808472,0.050000000745058,0.2038052529096603,285.8830261230469,285.3891296386719,293.7958679199219,292.9736328125,296.86383056640625,297.55682373046875,286.1648864746094,1.0,0.1097097992897033,0.0856343209743499,0.0856343209743499,1.0,1.0,-0.4348649680614471,0.0005789858987554,0.434285968542099,-0.1306808292865753,0.0,0.0,0.0,10.193324089050291,60.0,1402.6021728515625,0.0,12.266571044921877,1.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.7022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370300292969,0.6315926313400269,0.050000000745058,0.0452485382556915,298.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.73699951171875,0.6315926313400269,0.050000000745058,0.0476488880813121,298.7113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.6315926313400269,0.050000000745058,0.0351933091878891,298.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73699951171875,0.6315926313400269,0.050000000745058,0.0476488880813121,298.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73699951171875,0.6315926313400269,0.050000000745058,0.2260258197784423,286.8537902832031,285.3322448730469,293.8417358398437,292.99932861328125,297.2513122558594,298.643310546875,287.6640930175781,1.0,0.1210890859365463,0.1712686419486999,0.1712686419486999,1.0,1.0,-0.482119083404541,0.0181058384478092,0.4640132486820221,-0.1241069138050079,0.0,0.0,0.0,12.502093315124512,60.0,2901.914306640625,0.0,16.684322357177734,1.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.32330322265625,0.5975587964057922,0.050000000745058,0.0455440245568752,298.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32330322265625,0.5975587964057922,0.050000000745058,0.0479600504040718,298.67071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32330322265625,0.5975587964057922,0.050000000745058,0.0354231297969818,298.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32330322265625,0.5975587964057922,0.050000000745058,0.0479600504040718,298.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32330322265625,0.5975587964057922,0.050000000745058,0.2275018244981765,288.47198486328125,285.2729187011719,293.8895874023437,293.0260314941406,297.2406005859375,298.6513366699219,289.13848876953125,1.0,0.1317097097635269,0.2605021893978119,0.2605021893978119,1.0,1.0,-0.4852805733680725,0.0379547290503978,0.4473258554935455,-0.1049584448337555,1.0,1.0,0.0,16.412906646728516,60.0,3031.798828125,0.0,20.09932327270508,1.0,281.9218444824219,283.8708190917969,295.2895202636719,296.85894775390625,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,7.13706053574314e-21,3.56853026787157e-21,3.5685298639747866e-21,0.0,0.0,-0.0,4.016703678644262e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.64093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7733154296875,0.5710477828979492,0.050000000745058,0.045680396258831,298.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7733154296875,0.5710477828979492,0.050000000745058,0.0481036566197872,298.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7733154296875,0.5710477828979492,0.050000000745058,0.0355291962623596,298.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7733154296875,0.5710477828979492,0.050000000745058,0.0481036566197872,298.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7733154296875,0.5710477828979492,0.050000000745058,0.2281830459833145,288.7360534667969,285.2183837890625,293.9335632324219,293.0505065917969,297.2328186035156,298.6209411621094,287.7770080566406,1.0,0.1405869424343109,0.3425372838973999,0.3425372838973999,1.0,1.0,-0.4867338240146637,0.0681230500340461,0.4186107814311981,-0.075142353773117,1.0,1.0,0.0,20.032703399658203,60.0,11571.4755859375,0.0,23.185546875,1.0,282.2451477050781,287.8292541503906,296.2635803222656,297.09185791015625,293.1499938964844,293.1499938964844,283.1499938964844,1470.2271728515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0655365362763404,1.0,0.0,0.0,0.8048491477966309,0.8048529028892517,5.5021775580144094e-08,4.242565631866455,4.242555618286133,9.98272116703447e-06,0.0,0.0,-0.0,5302.146484375,0.0,16.53156852722168,1892.01708984375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328063964844,0.5492671728134155,0.050000000745058,0.0458177328109741,298.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328063964844,0.5492671728134155,0.050000000745058,0.0482482798397541,298.61016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328063964844,0.5492671728134155,0.050000000745058,0.0356360152363777,298.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328063964844,0.5492671728134155,0.050000000745058,0.0482482798397541,298.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328063964844,0.5492671728134155,0.050000000745058,0.2288690656423568,286.8602600097656,285.1614074707031,293.9794921875,293.075927734375,297.2227783203125,298.5873413085937,286.0909118652344,1.0,0.1489854454994201,0.4281716346740722,0.4281716346740722,1.0,1.0,-0.4881972968578338,0.1094122007489204,0.378785103559494,-0.0342476591467857,1.0,1.0,0.0,23.711084365844727,60.0,11363.0244140625,0.0,26.33608627319336,1.0,282.5741577148437,285.6648864746094,297.0311889648437,297.6528625488281,293.1499938964844,293.1499938964844,283.1499938964844,2429.081787109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2021997272968292,1.0,0.0,0.0,1.038099765777588,1.0381016731262207,7.256677747591311e-08,4.265138149261475,4.265128135681152,9.792636774363928e-06,0.0,0.0,-0.0,4484.263671875,0.0,34.294654846191406,1895.330078125,0.0,0.0,0.2640471756458282,1.0,0.0,3.0,1.0,0.0
17906760,298.57525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7714538574219,0.5324855446815491,0.050000000745058,0.0459489673376083,298.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7714538574219,0.5324855446815491,0.050000000745058,0.0483864769339561,298.5738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7714538574219,0.5324855446815491,0.050000000745058,0.0357380844652652,298.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7714538574219,0.5324855446815491,0.050000000745058,0.0483864769339561,298.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7714538574219,0.5324855446815491,0.050000000745058,0.2295246124267578,285.6693115234375,285.1044311523437,294.02545166015625,293.10125732421875,297.1025695800781,298.5493469238281,285.31500244140625,1.0,0.1565422266721725,0.542537271976471,0.542537271976471,0.800000011920929,1.0,-0.4895958006381988,0.1662753969430923,0.3233203887939453,0.0221706889569759,1.0,1.0,0.0,27.2291316986084,60.0,10688.021484375,0.0,29.36465072631836,1.0,282.8290405273437,284.91424560546875,297.1708068847656,297.9522399902344,293.1499938964844,293.1499938964844,283.1499938964844,3790.64990234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3245600163936615,1.0,0.0,0.0,1.2968233823776243,1.2968262434005735,1.122439883260995e-07,4.265902996063232,4.26589298248291,9.786110240384003e-06,0.0,0.0,-0.0,3910.459228515625,0.0,66.75984191894531,1895.4342041015625,0.0,155.09825134277344,0.3298419117927551,1.0,0.0,3.0,1.0,0.0
17906820,298.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.5128488540649414,0.050000000745058,0.0461487583816051,298.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.5128488540649414,0.050000000745058,0.048596866428852,298.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.5128488540649414,0.050000000745058,0.035893477499485,298.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.5128488540649414,0.050000000745058,0.048596866428852,298.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.5128488540649414,0.050000000745058,0.2305226027965545,284.98504638671875,285.0097961425781,294.1017761230469,293.1430969238281,296.01953125,298.4845275878906,284.90802001953125,1.0,0.1673983186483383,0.7324582934379578,0.7324582934379578,0.467870682477951,1.0,-0.4917242228984833,0.3021507561206817,0.1895734667778015,0.1571634113788604,0.8317050337791443,0.8317050337791443,0.0,32.59186935424805,60.0,10646.4814453125,0.0,34.039215087890625,1.0,283.0577697753906,284.59429931640625,296.6957702636719,297.6128845214844,293.1499938964844,293.1499938964844,283.1499938964844,8264.7001953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4080530107021332,1.0,0.0,0.0,1.6545668840408323,1.6545718908309937,1.826678612815158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.247314453125,0.0,145.7522430419922,1895.4371337890625,0.0,290.0602722167969,0.4179473519325256,1.0,0.0,3.0,1.0,0.0
