time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17906880,298.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.5097946524620056,0.050000000745058,0.0461862348020076,298.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.5097946524620056,0.050000000745058,0.0486363284289836,298.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.5097946524620056,0.050000000745058,0.0359226278960704,298.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.5097946524620056,0.050000000745058,0.0486363284289836,298.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.5097946524620056,0.050000000745058,0.2307098060846328,284.9356384277344,284.9904479980469,294.11737060546875,293.151611328125,295.63897705078125,298.4720153808594,284.87774658203125,1.0,0.1693687885999679,0.7712686657905579,0.7712686657905579,0.4000000059604645,1.0,-0.4921236634254455,0.3493574261665344,0.1427662372589111,0.204105719923973,0.8066589832305908,0.8066589832305908,0.0,33.600948333740234,60.0,10778.3232421875,0.0,34.92885208129883,1.0,283.0800476074219,284.59197998046875,296.6064453125,297.5309753417969,293.1499938964844,293.1499938964844,283.1499938964844,9585.943359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4149473309516907,1.0,0.0,0.0,1.695595622062683,1.6956011056900024,1.918394900712883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.5576171875,0.0,160.0161590576172,1895.4371337890625,0.0,302.7895812988281,0.4269351065158844,1.0,0.0,3.0,1.0,0.0
17906940,298.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.5020698308944702,0.050000000745058,0.0462909825146198,298.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.5020698308944702,0.050000000745058,0.0487466342747211,298.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.5020698308944702,0.050000000745058,0.0360040962696075,298.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.5020698308944702,0.050000000745058,0.0487466342747211,298.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.5020698308944702,0.050000000745058,0.2312330454587936,284.84844970703125,284.95001220703125,294.1630859375,293.1764831542969,294.6378173828125,298.43853759765625,284.8246154785156,1.0,0.1747365146875381,0.884988009929657,0.884988009929657,0.2011302411556244,1.0,-0.4932402372360229,0.4561079442501068,0.037132304161787,0.3102289736270904,0.7493679523468018,0.7493679523468018,0.0,36.41879653930664,60.0,11247.5029296875,-0.0,37.41831207275391,1.0,283.1204528808594,284.6364440917969,296.3973693847656,297.3330383300781,293.1499938964844,293.1499938964844,283.1499938964844,13025.966796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4244215488433838,1.0,0.0,0.0,1.7547138929367063,1.7547203302383425,2.0544995038562774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.53515625,0.0,187.27117919921875,1895.4371337890625,0.0,320.9839172363281,0.4496836066246032,1.0,0.0,3.0,1.0,0.0
17907000,298.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.4957264959812164,0.050000000745058,0.0463887117803096,298.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.4957264959812164,0.050000000745058,0.0488495491445064,298.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.4957264959812164,0.050000000745058,0.0360801108181476,298.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.4957264959812164,0.050000000745058,0.0488495491445064,298.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.4957264959812164,0.050000000745058,0.2317212224006652,284.8210754394531,284.95001220703125,294.20928955078125,293.2015380859375,294.2246398925781,298.4096069335937,284.8241271972656,1.0,0.1795524209737777,1.0,1.0,0.0,1.0,-0.4942817091941833,0.4942796528339386,2.0425331967999227e-06,0.3481166660785675,0.6910410523414612,0.6910410523414612,0.0,39.0395393371582,60.0,11531.623046875,-0.0,39.7345085144043,1.0,283.1377868652344,284.7040100097656,296.27325439453125,297.206787109375,293.1499938964844,293.1499938964844,283.1499938964844,17170.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4235534965991974,1.0,0.0,0.0,1.7369201183319092,1.736927151679993,2.013043172155449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.615234375,0.0,197.3257293701172,1895.4371337890625,0.0,319.2807922363281,0.4516727328300476,1.0,0.0,3.0,1.0,0.0
17907060,298.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.4860158562660217,0.050000000745058,0.0465575493872165,298.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.4860158562660217,0.050000000745058,0.0490273423492908,298.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.4860158562660217,0.050000000745058,0.0362114273011684,298.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.4860158562660217,0.050000000745058,0.0490273423492908,298.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.4860158562660217,0.050000000745058,0.2325645983219146,284.8959350585937,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.365234375,284.9170227050781,1.0,0.1875242888927459,1.0,1.0,0.0,1.0,-0.4960808455944061,0.4960804879665375,3.523897760260297e-07,0.3497914969921112,0.67514568567276,0.67514568567276,0.0,43.55776977539063,48.0,11688.2890625,-0.0,43.74166488647461,1.0,283.1477355957031,284.8253479003906,296.19464111328125,297.1043701171875,293.1499938964844,293.1499938964844,283.1499938964844,18617.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4092061519622803,1.0,0.0,0.0,1.659691333770752,1.6596983671188354,1.838010916799249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.88818359375,0.0,182.15982055664065,1895.4371337890625,0.0,292.1614074707031,0.4427867531776428,1.0,0.0,3.0,1.0,0.0
17907120,298.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.4860158562660217,0.050000000745058,0.0465575493872165,298.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.4860158562660217,0.050000000745058,0.0490273423492908,298.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.4860158562660217,0.050000000745058,0.0362114273011684,298.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.4860158562660217,0.050000000745058,0.0490273423492908,298.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.4860158562660217,0.050000000745058,0.2325645983219146,284.8959350585937,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.365234375,284.9170227050781,1.0,0.1875242888927459,1.0,1.0,0.0,1.0,-0.4960808455944061,0.4960804879665375,3.523897760260297e-07,0.3497914969921112,0.67514568567276,0.67514568567276,0.0,43.55776977539063,48.0,11688.2890625,-0.0,43.74166488647461,1.0,283.1477355957031,284.8253479003906,296.19464111328125,297.1043701171875,293.1499938964844,293.1499938964844,283.1499938964844,18617.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4092061519622803,1.0,0.0,0.0,1.659691333770752,1.6596983671188354,1.838010916799249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.88818359375,0.0,182.15982055664065,1895.4371337890625,0.0,292.1614074707031,0.4427867531776428,1.0,0.0,3.0,1.0,0.0
17907180,298.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.4838038384914398,0.050000000745058,0.0465982668101787,298.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.4838038384914398,0.050000000745058,0.0490702167153358,298.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.4838038384914398,0.050000000745058,0.0362430959939956,298.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.4838038384914398,0.050000000745058,0.0490702167153358,298.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.4838038384914398,0.050000000745058,0.2327679842710495,284.9379577636719,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.33502197265625,284.939697265625,1.0,0.1889111101627349,1.0,1.0,0.0,1.0,-0.4965150356292724,0.4965146780014038,3.52912394419036e-07,0.3504562675952911,0.6857656240463257,0.6857656240463257,0.0,44.64999771118164,36.0,11824.6416015625,-0.0,44.7144889831543,1.0,283.1495666503906,284.82958984375,296.247802734375,297.15185546875,293.1499938964844,293.1499938964844,283.1499938964844,17743.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3977668583393097,1.0,0.0,0.0,1.682503342628479,1.682510256767273,1.8888839292685589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.263671875,0.0,184.98326110839844,1895.4371337890625,0.0,271.7744140625,0.4452202618122101,1.0,0.0,3.0,1.0,0.0
17907240,298.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.4838038384914398,0.050000000745058,0.0465982668101787,298.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.4838038384914398,0.050000000745058,0.0490702167153358,298.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.4838038384914398,0.050000000745058,0.0362430959939956,298.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.4838038384914398,0.050000000745058,0.0490702167153358,298.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.4838038384914398,0.050000000745058,0.2327679842710495,284.9379577636719,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.33502197265625,284.939697265625,1.0,0.1889111101627349,1.0,1.0,0.0,1.0,-0.4965150356292724,0.4965146780014038,3.52912394419036e-07,0.3504562675952911,0.6857656240463257,0.6857656240463257,0.0,44.64999771118164,36.0,11824.6416015625,-0.0,44.7144889831543,1.0,283.1495666503906,284.82958984375,296.247802734375,297.15185546875,293.1499938964844,293.1499938964844,283.1499938964844,17743.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3977668583393097,1.0,0.0,0.0,1.682503342628479,1.682510256767273,1.8888839292685589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.263671875,0.0,184.98326110839844,1895.4371337890625,0.0,271.7744140625,0.4452202618122101,1.0,0.0,3.0,1.0,0.0
17907300,298.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.4850987493991852,0.050000000745058,0.0465743690729141,298.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.4850987493991852,0.050000000745058,0.0490450523793697,298.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.4850987493991852,0.050000000745058,0.0362245105206966,298.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.4850987493991852,0.050000000745058,0.0490450523793697,298.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.4850987493991852,0.050000000745058,0.2326486259698867,284.9409484863281,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.3238830566406,284.9423217773437,1.0,0.1876538842916488,1.0,1.0,0.0,1.0,-0.4962604939937591,0.4962601661682129,3.52773128042827e-07,0.3504389822483063,0.684333324432373,0.684333324432373,0.0,44.012725830078125,36.0,11847.626953125,-0.0,44.14651870727539,1.0,283.1498107910156,284.8311767578125,296.2885131835937,297.1923217773437,293.1499938964844,293.1499938964844,283.1499938964844,17868.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3951612710952759,1.0,0.0,0.0,1.683383584022522,1.683390498161316,1.8908609433765378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.38623046875,0.0,185.63951110839844,1895.4371337890625,0.0,267.2634582519531,0.4456456899642944,1.0,0.0,3.0,1.0,0.0
17907360,298.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.487703800201416,0.050000000745058,0.0465268678963184,298.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.487703800201416,0.050000000745058,0.0489950329065322,298.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.487703800201416,0.050000000745058,0.0361875630915164,298.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.487703800201416,0.050000000745058,0.0489950329065322,298.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.487703800201416,0.050000000745058,0.2324113398790359,284.9443359375,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.3149719238281,284.9462890625,1.0,0.1852954626083374,1.0,1.0,0.0,1.0,-0.4957544505596161,0.4957540929317474,3.524208409544372e-07,0.3502363264560699,0.6842536926269531,0.6842536926269531,0.0,42.744232177734375,25.0,11871.05078125,-0.0,43.017723083496094,1.0,283.14990234375,284.8344421386719,296.3285522460937,297.2344665527344,293.1499938964844,293.1499938964844,283.1499938964844,17926.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3941876292228699,1.0,0.0,0.0,1.68363618850708,1.6836432218551636,1.891428524913863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.50244140625,0.0,185.9032440185547,1895.4371337890625,0.0,265.5893859863281,0.4458619058132171,1.0,0.0,3.0,1.0,0.0
17907420,298.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.4924775063991546,0.050000000745058,0.0464428812265396,298.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.4924775063991546,0.050000000745058,0.0489065907895565,298.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.4924775063991546,0.050000000745058,0.0361222401261329,298.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.4924775063991546,0.050000000745058,0.0489065907895565,298.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.4924775063991546,0.050000000745058,0.2319918125867843,284.9489440917969,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.3061828613281,284.95037841796875,1.0,0.1811659336090088,1.0,1.0,0.0,1.0,-0.4948593974113464,0.4948590397834778,3.517612015002669e-07,0.3497956991195678,0.686037540435791,0.686037540435791,0.0,40.50061798095703,25.0,11903.5556640625,-0.0,41.02667617797852,1.0,283.14996337890625,284.8360290527344,296.375732421875,297.2865600585937,293.1499938964844,293.1499938964844,283.1499938964844,17868.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3945660591125488,1.0,0.0,0.0,1.6875340938568115,1.6875410079956057,1.9001963380560485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.14404296875,0.0,186.71055603027344,1895.4371337890625,0.0,266.2392883300781,0.4465639591217041,1.0,0.0,3.0,1.0,0.0
17907480,298.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.6372933387756348,0.170430913567543,0.0868389457464218,298.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5021542906761169,0.050000000745058,0.0487452670931816,298.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5266287326812744,0.1624954938888549,0.0407790541648864,298.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5021542906761169,0.050000000745058,0.0487452670931816,298.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5021542906761169,0.050000000745058,0.2312265485525131,284.9515991210937,284.95001220703125,294.5767822265625,293.3959045410156,294.5668334960937,298.30194091796875,284.96636962890625,1.0,0.1789281368255615,1.0,1.0,0.0,1.0,-0.5475279092788696,0.5475274920463562,3.97127024598376e-07,0.3879916667938232,0.6877939701080322,0.6877939701080322,0.0,36.801570892333984,45.0,12493.8349609375,-0.0,43.66959762573242,1.0,283.1499938964844,284.8589782714844,296.3998718261719,297.3154602050781,293.1499938964844,293.1499938964844,283.1499938964844,17820.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3953030705451965,1.0,0.0,0.0,1.690936803817749,1.690943717956543,1.9078672153227682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.3759765625,0.0,187.42462158203125,1895.4371337890625,0.0,267.5077209472656,0.447163313627243,1.0,0.0,3.0,1.0,0.0
17907540,298.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19122314453125,0.7944535613059998,0.1644172668457031,0.1480216681957245,298.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.5255342721939087,0.1541612595319748,0.0484528616070747,298.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881408691406,0.7788036465644836,0.1609889268875122,0.1086278036236763,298.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.5255342721939087,0.050000000745058,0.0484528616070747,298.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.5255342721939087,0.050000000745058,0.2298395186662674,285.1693420410156,284.95001220703125,294.62237548828125,293.4193725585937,294.61492919921875,298.2377319335937,285.3012084960937,1.0,0.182244211435318,1.0,1.0,0.0,1.0,-0.7001299262046814,0.7001293897628784,5.458325063045777e-07,0.505930483341217,0.8574637174606323,0.8574637174606323,0.0,30.69223403930664,45.0,15751.0751953125,-0.0,56.15115737915039,1.0,283.1499938964844,285.1893005371094,296.4747009277344,297.4952392578125,293.1499938964844,293.1499938964844,283.1499938964844,12943.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4025270640850067,1.0,0.0,0.0,1.8213551044464111,1.821361780166626,2.2135158417313505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.939453125,0.0,205.35708618164065,1895.4371337890625,0.0,280.1380615234375,0.4674162566661834,1.0,0.0,3.0,1.0,0.0
17907600,298.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4640197753906,0.8145508170127869,0.160533994436264,0.1465036571025848,298.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608154296875,0.7846713066101074,0.1543538123369217,0.1381620019674301,298.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635925292969,0.8094132542610168,0.1578363329172134,0.1117499247193336,298.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114685058594,0.5432629585266113,0.050000000745058,0.0482931993901729,297.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114685058594,0.5432629585266113,0.050000000745058,0.2290821522474289,285.45623779296875,284.95001220703125,294.66845703125,293.4429931640625,294.6620788574219,298.1450500488281,285.50994873046875,1.0,0.1882315278053283,1.0,1.0,0.0,1.0,-0.8085892200469971,0.8085885643959045,6.676985435660754e-07,0.5922527313232422,1.0,1.0,0.0,27.70258140563965,33.0,18288.44921875,-0.0,68.27957916259766,1.0,283.1499938964844,285.2688293457031,296.6312866210937,297.8046569824219,293.1499938964844,293.1499938964844,283.1499938964844,9544.2763671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4278397858142853,1.0,0.0,0.0,2.053983688354492,2.0539910793304443,2.815058053329267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.34521484375,0.0,265.3982238769531,1895.4371337890625,0.0,327.764892578125,0.5125412940979004,1.0,0.0,3.0,1.0,0.0
17907660,298.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307067871094,0.8502042889595032,0.1625068038702011,0.1457542777061462,297.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6299743652344,0.8307103514671326,0.1490453630685806,0.1426121741533279,298.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6304931640625,0.8446025848388672,0.1588519811630249,0.1110478416085243,297.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8281801342964172,0.1499264687299728,0.1412187218666076,297.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6073913574219,0.5748269557952881,0.050000000745058,0.2280690371990203,285.6286926269531,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0350036621094,285.6495361328125,1.0,0.1926923841238021,1.0,1.0,0.0,1.0,-0.9225193858146667,0.9225186109542848,8.125035151351767e-07,0.6848050355911255,1.0,1.0,0.0,23.542600631713867,25.0,20943.6484375,-0.0,81.73748779296875,1.0,283.1499938964844,285.3121032714844,296.82000732421875,298.2384338378906,293.1499938964844,293.1499938964844,283.1499938964844,12108.724609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4982903599739074,1.0,0.0,0.0,2.3177852630615234,2.3177943229675293,3.584592036531831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.81201171875,0.0,381.1408081054688,1895.4371337890625,0.0,501.7059326171875,0.5766316056251526,1.0,0.0,3.0,1.0,0.0
17907720,298.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307067871094,0.8502042889595032,0.1625068038702011,0.1457542777061462,297.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6299743652344,0.8307103514671326,0.1490453630685806,0.1426121741533279,298.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6304931640625,0.8446025848388672,0.1588519811630249,0.1110478416085243,297.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8281801342964172,0.1499264687299728,0.1412187218666076,297.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6073913574219,0.5748269557952881,0.050000000745058,0.2280690371990203,285.6286926269531,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0350036621094,285.6495361328125,1.0,0.1926923841238021,1.0,1.0,0.0,1.0,-0.9225193858146667,0.9225186109542848,8.125035151351767e-07,0.6848050355911255,1.0,1.0,0.0,23.542600631713867,25.0,20943.6484375,-0.0,81.73748779296875,1.0,283.1499938964844,285.3121032714844,296.82000732421875,298.2384338378906,293.1499938964844,293.1499938964844,283.1499938964844,12108.724609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4982903599739074,1.0,0.0,0.0,2.3177852630615234,2.3177943229675293,3.584592036531831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.81201171875,0.0,381.1408081054688,1895.4371337890625,0.0,501.7059326171875,0.5766316056251526,1.0,0.0,3.0,1.0,0.0
17907780,298.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823181152344,0.8804312348365784,0.1791177690029144,0.0926473587751388,297.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823486328125,0.8804312348365784,0.1544136703014373,0.0975621342658996,298.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823181152344,0.8804312348365784,0.1711006015539169,0.0720590576529502,297.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.78240966796875,0.8804312348365784,0.1499515026807785,0.0975621342658996,297.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.79034423828125,0.975663959980011,0.1391396969556808,0.6160157918930054,285.7966003417969,284.95001220703125,294.8514709472656,293.5350952148437,294.8467712402344,298.04638671875,285.8374938964844,1.0,0.1977658122777938,1.0,1.0,0.0,1.0,-1.0788707733154297,1.0788697004318235,1.0416067652840866e-06,0.812674880027771,1.0,1.0,0.0,14.372753143310549,45.0,24179.00390625,-0.0,106.37995147705078,1.0,283.1499938964844,285.4302978515625,296.8163452148437,298.4392395019531,293.1499938964844,293.1499938964844,283.1499938964844,14486.0009765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5559792518615723,1.0,0.0,0.0,2.535118341445923,2.535129308700561,4.288345962777385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.79931640625,0.0,498.7247009277344,1895.4371337890625,0.0,711.9765014648438,0.6294410228729248,1.0,0.0,3.0,1.0,0.0
17907840,298.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823181152344,0.8804312348365784,0.1791177690029144,0.0926473587751388,297.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823486328125,0.8804312348365784,0.1544136703014373,0.0975621342658996,298.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823181152344,0.8804312348365784,0.1711006015539169,0.0720590576529502,297.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.78240966796875,0.8804312348365784,0.1499515026807785,0.0975621342658996,297.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.79034423828125,0.975663959980011,0.1391396969556808,0.6160157918930054,285.7966003417969,284.95001220703125,294.8514709472656,293.5350952148437,294.8467712402344,298.04638671875,285.8374938964844,1.0,0.1977658122777938,1.0,1.0,0.0,1.0,-1.0788707733154297,1.0788697004318235,1.0416067652840866e-06,0.812674880027771,1.0,1.0,0.0,14.372753143310549,45.0,24179.00390625,-0.0,106.37995147705078,1.0,283.1499938964844,285.4302978515625,296.8163452148437,298.4392395019531,293.1499938964844,293.1499938964844,283.1499938964844,14486.0009765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5559792518615723,1.0,0.0,0.0,2.535118341445923,2.535129308700561,4.288345962777385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.79931640625,0.0,498.7247009277344,1895.4371337890625,0.0,711.9765014648438,0.6294410228729248,1.0,0.0,3.0,1.0,0.0
17907900,298.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.862060546875,0.8781531453132629,0.1883753985166549,0.0911707133054733,297.8952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.862060546875,0.8781531453132629,0.1593860685825348,0.096007153391838,298.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.862060546875,0.8781531453132629,0.1781125366687774,0.070910558104515,297.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8620910644531,0.8781531453132629,0.1529858112335205,0.096007153391838,297.7896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86309814453125,0.9781808853149414,0.1364298015832901,0.61599200963974,285.8640441894531,284.95001220703125,294.89715576171875,293.55767822265625,294.892578125,298.03076171875,285.8695373535156,1.0,0.2039486467838287,1.0,1.0,0.0,1.0,-1.119588017463684,1.119586944580078,1.1063136753364231e-06,0.8445153832435608,1.0,1.0,0.0,14.807486534118652,45.0,25089.623046875,-0.0,112.5535125732422,1.0,283.1499938964844,285.4246826171875,296.813232421875,298.5240173339844,293.1499938964844,293.1499938964844,283.1499938964844,15672.6376953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5803065896034241,1.0,0.0,0.0,2.6369082927703857,2.636920213699341,4.639630617475632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.603515625,0.0,561.2435913085938,1895.4371337890625,0.0,824.9893798828125,0.6514195203781128,1.0,0.0,3.0,1.0,0.0
17907960,298.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.885986328125,0.8955451250076294,0.1948464959859848,0.1029684916138649,297.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861389160156,0.8955451250076294,0.1628482639789581,0.1084307879209518,298.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.885986328125,0.8955451250076294,0.1830033361911773,0.0800866037607193,297.8430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8869323730469,0.8955451250076294,0.1544654816389084,0.1084307953715324,297.7331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88677978515625,0.9548134207725524,0.1349211037158966,0.6108509302139282,285.88836669921875,284.95001220703125,294.9427795410156,293.5800476074219,294.9383544921875,298.0133056640625,285.8985595703125,1.0,0.2121433913707733,1.0,1.0,0.0,1.0,-1.1619415283203125,1.161940336227417,1.1767625665015655e-06,0.8781200647354126,1.0,1.0,0.0,16.112300872802734,65.0,25973.095703125,-0.0,126.6485595703125,1.0,283.1499938964844,285.434814453125,296.79296875,298.5641784667969,293.1499938964844,293.1499938964844,283.1499938964844,16601.99609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5993967056274414,1.0,0.0,0.0,2.7139642238616943,2.713977098464966,4.91475191211066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.92333984375,0.0,611.897705078125,1895.4371337890625,0.0,925.4462280273438,0.6729226112365723,1.0,0.0,3.0,1.0,0.0
17908020,298.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959716796875,0.9074923396110536,0.2020657658576965,0.1117933616042137,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959716796875,0.9074923396110536,0.1675495058298111,0.1177237927913665,298.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959716796875,0.9074923396110536,0.1882926523685455,0.0869503915309906,297.7835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966125488281,0.9848393797874452,0.1560708135366439,0.148122176527977,297.6490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966735839844,0.9327357411384584,0.13277667760849,0.5999292135238647,285.9994201660156,284.95001220703125,295.0209350585937,293.6180114746094,295.0169372558594,297.9665832519531,286.0170593261719,1.0,0.2311178892850875,1.0,1.0,0.0,1.0,-1.2768888473510742,1.2768874168395996,1.3837909591529751e-06,0.9704482555389404,1.0,1.0,0.0,18.364477157592773,65.0,28215.224609375,-0.0,158.7009735107422,1.0,283.1499938964844,285.5076904296875,296.7734375,298.65594482421875,293.1499938964844,293.1499938964844,283.1499938964844,18275.021484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246047616004944,1.0,0.0,0.0,2.847429275512696,2.847443103790283,5.410024073171371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.818359375,0.0,706.6842041015625,1895.4371337890625,0.0,1074.2010498046875,0.7024610638618469,1.0,0.0,3.0,1.0,0.0
17908080,298.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0219116210937,0.9117661118507384,0.2029934227466583,0.114942081272602,297.8431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0219116210937,0.9117661118507384,0.1681498736143112,0.1210395470261573,297.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0219116210937,0.9117661118507384,0.1889409124851226,0.0893993973731994,297.761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.024658203125,0.980186402797699,0.1551277041435241,0.1479286551475525,297.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0226135253906,0.9266235828399658,0.1326386481523513,0.5988130569458008,286.02606201171875,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.956298828125,286.0445556640625,1.0,0.2348404824733734,1.0,1.0,0.0,1.0,-1.2990299463272097,1.2990285158157349,1.4262396916819853e-06,0.988213300704956,1.0,1.0,0.0,18.91208839416504,85.0,28630.203125,-0.0,165.21881103515625,1.0,283.1499938964844,285.5274353027344,296.7743225097656,298.6768493652344,293.1499938964844,293.1499938964844,283.1499938964844,18490.021484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628374457359314,1.0,0.0,0.0,2.8641297817230225,2.864143848419189,5.473671080835629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.9814453125,0.0,719.1917114257812,1895.4371337890625,0.0,1097.90576171875,0.709466278553009,1.0,0.0,3.0,1.0,0.0
17908140,297.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2155456542969,0.978444516658783,0.2034783810377121,0.1712093353271484,297.7359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2143249511719,0.93385910987854,0.1660245805978775,0.1578951030969619,297.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2156066894531,0.9776602983474731,0.1883532106876373,0.1328111290931701,297.6760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135009765625,0.9069765210151672,0.1541144251823425,0.1462877243757248,297.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21173095703125,0.8615311980247498,0.1324379295110702,0.5967360138893127,286.2166442871094,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8598937988281,286.23516845703125,1.0,0.264365017414093,1.0,1.0,0.0,1.0,-1.451676368713379,1.4516746997833252,1.7417820572518394e-06,1.109961986541748,1.0,1.0,0.0,24.891845703125,105.0,31538.166015625,-0.0,235.04237365722656,1.0,283.1499938964844,285.65631103515625,296.805908203125,298.86627197265625,293.1499938964844,293.1499938964844,283.1499938964844,20182.93359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555059552192688,1.0,0.0,0.0,2.9923758506774902,2.9923911094665527,5.974830514787755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.24169921875,0.0,820.1913452148438,1895.4371337890625,0.0,1278.878173828125,0.7407153248786926,1.0,0.0,3.0,1.0,0.0
17908200,297.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2155456542969,0.978444516658783,0.2034783810377121,0.1712093353271484,297.7359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2143249511719,0.93385910987854,0.1660245805978775,0.1578951030969619,297.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2156066894531,0.9776602983474731,0.1883532106876373,0.1328111290931701,297.6760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135009765625,0.9069765210151672,0.1541144251823425,0.1462877243757248,297.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21173095703125,0.8615311980247498,0.1324379295110702,0.5967360138893127,286.2166442871094,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8598937988281,286.23516845703125,1.0,0.264365017414093,1.0,1.0,0.0,1.0,-1.451676368713379,1.4516746997833252,1.7417820572518394e-06,1.109961986541748,1.0,1.0,0.0,24.891845703125,105.0,31538.166015625,-0.0,235.04237365722656,1.0,283.1499938964844,285.65631103515625,296.805908203125,298.86627197265625,293.1499938964844,293.1499938964844,283.1499938964844,20182.93359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555059552192688,1.0,0.0,0.0,2.9923758506774902,2.9923911094665527,5.974830514787755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.24169921875,0.0,820.1913452148438,1895.4371337890625,0.0,1278.878173828125,0.7407153248786926,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2569580078125,0.8299459218978882,0.2001676708459854,0.1814235597848892,297.6756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2571105957031,0.7804394960403442,0.1666367352008819,0.1586316078901291,297.7869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25701904296875,0.8118942975997925,0.1868396550416946,0.1315767914056778,297.6265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2571716308594,0.7619014978408813,0.15513975918293,0.147689402103424,297.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2573547363281,0.7255290150642395,0.1323835253715515,0.6001386046409607,286.25689697265625,284.95001220703125,295.2069702148437,293.70611572265625,295.2034912109375,297.7622985839844,286.2550048828125,1.0,0.2902238070964813,1.0,1.0,0.0,1.0,-1.46356463432312,1.4635629653930664,1.7690640561340842e-06,1.120368480682373,1.0,1.0,0.0,44.69615173339844,105.0,32258.470703125,-0.0,290.09881591796875,1.0,283.1499938964844,285.6436462402344,296.8273620605469,298.985595703125,293.1499938964844,293.1499938964844,283.1499938964844,21604.75390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67805415391922,1.0,0.0,0.0,3.0959835052490234,3.095999956130981,6.395737273123814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.69970703125,0.0,908.3700561523438,1895.4371337890625,0.0,1442.0526123046875,0.7630358934402466,1.0,0.0,3.0,1.0,0.0
17908320,297.8421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2548522949219,0.8212509751319885,0.2002462297677993,0.181382343173027,297.67071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550354003906,0.7719043493270874,0.1667872220277786,0.1588238775730133,297.7799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2549133300781,0.8028658628463745,0.1869178116321563,0.131614938378334,297.62237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550964355469,0.7539276480674744,0.1553023010492324,0.1479070782661438,297.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552795410156,0.7180847525596619,0.132399782538414,0.6005743145942688,286.2547912597656,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.7554626464844,286.2529296875,1.0,0.2928364276885986,1.0,1.0,0.0,1.0,-1.464575171470642,1.4645733833312988,1.771301299413608e-06,1.121160864830017,1.0,1.0,0.0,46.78683853149414,93.0,32301.169921875,-0.0,295.7577514648437,1.0,283.1499938964844,285.64031982421875,296.8263244628906,298.9891052246094,293.1499938964844,293.1499938964844,283.1499938964844,21712.16015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797070503234863,1.0,0.0,0.0,3.1036696434021,3.1036863327026367,6.427532639463607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.04443359375,0.0,915.1522827148438,1895.4371337890625,0.0,1454.433349609375,0.7678760290145874,1.0,0.0,3.0,1.0,0.0
17908380,297.7838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318725585937,0.7786954045295715,0.2030502408742904,0.1832527369260788,297.6258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2319030761719,0.7342079877853394,0.1688133776187896,0.1610089242458343,297.720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318725585937,0.7605772018432617,0.188881054520607,0.1328702569007873,297.5830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23193359375,0.718451976776123,0.1572814434766769,0.1501461118459701,297.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23199462890625,0.6783844232559204,0.1327851563692093,0.6042329668998718,286.2318420410156,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.7001342773437,286.2316589355469,1.0,0.308472216129303,1.0,1.0,0.0,1.0,-1.4780253171920776,1.4780235290527344,1.8013245153269963e-06,1.1317754983901978,1.0,1.0,0.0,59.8348503112793,81.0,32860.8203125,-0.0,334.63543701171875,1.0,283.1499938964844,285.60308837890625,296.81500244140625,299.0150146484375,293.1499938964844,293.1499938964844,283.1499938964844,23126.62109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921508312225342,1.0,0.0,0.0,3.2031705379486084,3.203188180923462,6.84626115798892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.08544921875,0.0,1006.0214233398438,1895.4371337890625,0.0,1549.3680419921875,0.7921896576881409,1.0,0.0,3.0,1.0,0.0
17908440,297.7838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318725585937,0.7786954045295715,0.2030502408742904,0.1832527369260788,297.6258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2319030761719,0.7342079877853394,0.1688133776187896,0.1610089242458343,297.720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318725585937,0.7605772018432617,0.188881054520607,0.1328702569007873,297.5830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23193359375,0.718451976776123,0.1572814434766769,0.1501461118459701,297.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23199462890625,0.6783844232559204,0.1327851563692093,0.6042329668998718,286.2318420410156,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.7001342773437,286.2316589355469,1.0,0.308472216129303,1.0,1.0,0.0,1.0,-1.4780253171920776,1.4780235290527344,1.8013245153269963e-06,1.1317754983901978,1.0,1.0,0.0,59.8348503112793,81.0,32860.8203125,-0.0,334.63543701171875,1.0,283.1499938964844,285.60308837890625,296.81500244140625,299.0150146484375,293.1499938964844,293.1499938964844,283.1499938964844,23126.62109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921508312225342,1.0,0.0,0.0,3.2031705379486084,3.203188180923462,6.84626115798892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.08544921875,0.0,1006.0214233398438,1895.4371337890625,0.0,1549.3680419921875,0.7921896576881409,1.0,0.0,3.0,1.0,0.0
17908500,297.7662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22637939453125,0.7725470662117004,0.2053274363279342,0.1852332651615142,297.6080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2264709472656,0.7282569408416748,0.1700733006000518,0.162258893251419,297.6997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2264099121094,0.7541074752807617,0.1904110312461853,0.1339356154203415,297.5668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265319824219,0.7122957706451416,0.1584252417087555,0.1513096094131469,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22662353515625,0.6710317134857178,0.13315249979496,0.606214165687561,286.2263488769531,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,297.68121337890625,286.2257385253906,1.0,0.3129769563674927,1.0,1.0,0.0,1.0,-1.4869576692581177,1.4869558811187744,1.821468913476565e-06,1.1388479471206665,1.0,1.0,0.0,63.153438568115234,81.0,33195.32421875,0.0,347.303955078125,1.0,283.1499938964844,285.58740234375,296.81707763671875,299.0325927734375,293.1499938964844,293.1499938964844,283.1499938964844,23911.74609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955530047416687,1.0,0.0,0.0,3.2570888996124268,3.2571072578430176,7.078684802763746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.35986328125,0.0,1057.68408203125,1895.4371337890625,0.0,1575.8365478515625,0.8025879859924316,1.0,0.0,3.0,1.0,0.0
17908560,297.7520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270812988281,0.7716860175132751,0.2078283876180648,0.1874340325593948,297.5924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270202636719,0.7266510128974915,0.171432763338089,0.1635562777519226,297.6817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.22705078125,0.7525420188903809,0.1921027451753616,0.1351044178009033,297.5523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270202636719,0.7105157375335693,0.159636378288269,0.1524814963340759,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2269897460937,0.668317437171936,0.1336191892623901,0.608370304107666,286.2270812988281,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,297.66534423828125,286.22772216796875,1.0,0.3157031536102295,1.0,1.0,0.0,1.0,-1.496555209159851,1.4965534210205078,1.843282120717049e-06,1.1464526653289795,1.0,1.0,0.0,64.79762268066406,69.0,33491.875,0.0,356.1796875,1.0,283.1499938964844,285.58172607421875,296.8258972167969,299.055419921875,293.1499938964844,293.1499938964844,283.1499938964844,24435.1015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981481909751892,1.0,0.0,0.0,3.2925398349761963,3.2925586700439453,7.23361495147401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.2255859375,0.0,1092.59765625,1895.4371337890625,0.0,1596.1697998046875,0.8140658736228943,1.0,0.0,3.0,1.0,0.0
17908620,297.7350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265319824219,0.7761971354484558,0.2116127461194992,0.1907538324594497,297.5726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265014648437,0.7291743159294128,0.1734881848096847,0.1654579937458038,297.658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265014648437,0.7556098103523254,0.1946730464696884,0.136856123805046,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2264709472656,0.7130739688873291,0.1614515036344528,0.1541678458452224,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2264404296875,0.6695073843002319,0.1344036906957626,0.6116684079170227,286.2265319824219,284.95001220703125,295.4608764648437,293.8209228515625,295.4575500488281,297.6456604003906,286.2271423339844,1.0,0.3174599409103393,1.0,1.0,0.0,1.0,-1.5109094381332395,1.5109076499938965,1.876222199825861e-06,1.157827377319336,1.0,1.0,0.0,65.09520721435547,69.0,33970.15234375,0.0,364.0849304199219,1.0,283.1499938964844,285.5678100585937,296.84716796875,299.1014099121094,293.1499938964844,293.1499938964844,283.1499938964844,25427.45703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015879154205322,1.0,0.0,0.0,3.3587327003479004,3.3587522506713867,7.527386287620175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.806640625,0.0,1159.827880859375,1895.4371337890625,0.0,1623.3070068359375,0.8273857235908508,1.0,0.0,3.0,1.0,0.0
17908680,297.72918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2289428710937,0.7795214056968689,0.2131219357252121,0.1920670866966247,297.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2288513183594,0.7314661741256714,0.1743095070123672,0.1662003546953201,297.65087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2289123535156,0.7582606077194214,0.1956984996795654,0.1375449895858764,297.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.22882080078125,0.7154051661491394,0.162174642086029,0.154820054769516,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2287292480469,0.6713578701019287,0.1347369998693466,0.6129895448684692,286.2289733886719,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.6387939453125,286.2301025390625,1.0,0.3175473213195801,1.0,1.0,0.0,1.0,-1.5165733098983765,1.5165714025497437,1.8893231299443869e-06,1.1623151302337646,1.0,1.0,0.0,64.64092254638672,57.0,34138.3125,0.0,365.7616882324219,1.0,283.1499938964844,285.56646728515625,296.8567199707031,299.1202392578125,293.1499938964844,293.1499938964844,283.1499938964844,25699.62890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028799057006836,1.0,0.0,0.0,3.3766605854034424,3.3766801357269287,7.60795785481605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.44580078125,0.0,1178.4996337890625,1895.4371337890625,0.0,1633.554443359375,0.8346682190895081,1.0,0.0,3.0,1.0,0.0
