time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908740,297.71112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2357482910156,0.7985804677009583,0.2186141163110733,0.1967950612306594,297.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2356262207031,0.7457106113433838,0.1773017048835754,0.1688369065523147,297.6251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2356872558594,0.7745831608772278,0.1994148343801498,0.1399981677532196,297.5062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2355651855469,0.7292163372039795,0.1648057550191879,0.157119333744049,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2354431152344,0.6843211054801941,0.1360203325748443,0.617786705493927,286.2357788085937,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.61724853515625,286.237060546875,1.0,0.315436989068985,1.0,1.0,0.0,1.0,-1.536879062652588,1.5368770360946655,1.9367723780305823e-06,1.1784002780914309,1.0,1.0,0.0,60.72013854980469,45.0,34780.75390625,0.0,365.8429870605469,1.0,283.1499938964844,285.5559387207031,296.8950500488281,299.19610595703125,293.1499938964844,293.1499938964844,283.1499938964844,26907.01953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077455520629883,1.0,0.0,0.0,3.455069303512573,3.455090045928955,7.965386430441868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.86669921875,0.0,1262.5181884765625,1895.4371337890625,0.0,1672.40771484375,0.8538963794708252,1.0,0.0,3.0,1.0,0.0
17908800,297.71112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2357482910156,0.7985804677009583,0.2186141163110733,0.1967950612306594,297.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2356262207031,0.7457106113433838,0.1773017048835754,0.1688369065523147,297.6251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2356872558594,0.7745831608772278,0.1994148343801498,0.1399981677532196,297.5062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2355651855469,0.7292163372039795,0.1648057550191879,0.157119333744049,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2354431152344,0.6843211054801941,0.1360203325748443,0.617786705493927,286.2357788085937,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.61724853515625,286.237060546875,1.0,0.315436989068985,1.0,1.0,0.0,1.0,-1.536879062652588,1.5368770360946655,1.9367723780305823e-06,1.1784002780914309,1.0,1.0,0.0,60.72013854980469,45.0,34780.75390625,0.0,365.8429870605469,1.0,283.1499938964844,285.5559387207031,296.8950500488281,299.19610595703125,293.1499938964844,293.1499938964844,283.1499938964844,26907.01953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077455520629883,1.0,0.0,0.0,3.455069303512573,3.455090045928955,7.965386430441868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.86669921875,0.0,1262.5181884765625,1895.4371337890625,0.0,1672.40771484375,0.8538963794708252,1.0,0.0,3.0,1.0,0.0
17908860,297.6959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2443542480469,0.8266491889953613,0.2241732776165008,0.201511800289154,297.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.24420166015625,0.7698535323143005,0.1803159564733505,0.1714154183864593,297.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2442932128906,0.8013594746589661,0.2031276375055313,0.1423937529325485,297.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2441711425781,0.7515850067138672,0.1674576550722122,0.1593559235334396,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2440185546875,0.7065462470054626,0.1373720467090606,0.6225228905677795,286.244384765625,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.598876953125,286.2457275390625,1.0,0.310668408870697,1.0,1.0,0.0,1.0,-1.556884527206421,1.556882619857788,1.984253003683989e-06,1.1942379474639893,1.0,1.0,0.0,54.34801864624024,33.0,35410.625,0.0,359.22076416015625,1.0,283.1499938964844,285.5474853515625,296.9334716796875,299.2730712890625,293.1499938964844,293.1499938964844,283.1499938964844,28084.94140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128447890281677,1.0,0.0,0.0,3.529886484146118,3.5299079418182373,8.314091246575117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.97607421875,0.0,1346.32421875,1895.4371337890625,0.0,1713.5584716796875,0.8722535371780396,1.0,0.0,3.0,1.0,0.0
17908920,297.6959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2443542480469,0.8266491889953613,0.2241732776165008,0.201511800289154,297.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.24420166015625,0.7698535323143005,0.1803159564733505,0.1714154183864593,297.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2442932128906,0.8013594746589661,0.2031276375055313,0.1423937529325485,297.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2441711425781,0.7515850067138672,0.1674576550722122,0.1593559235334396,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2440185546875,0.7065462470054626,0.1373720467090606,0.6225228905677795,286.244384765625,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.598876953125,286.2457275390625,1.0,0.310668408870697,1.0,1.0,0.0,1.0,-1.556884527206421,1.556882619857788,1.984253003683989e-06,1.1942379474639893,1.0,1.0,0.0,54.34801864624024,33.0,35410.625,0.0,359.22076416015625,1.0,283.1499938964844,285.5474853515625,296.9334716796875,299.2730712890625,293.1499938964844,293.1499938964844,283.1499938964844,28084.94140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128447890281677,1.0,0.0,0.0,3.529886484146118,3.5299079418182373,8.314091246575117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.97607421875,0.0,1346.32421875,1895.4371337890625,0.0,1713.5584716796875,0.8722535371780396,1.0,0.0,3.0,1.0,0.0
17908980,297.68280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2538757324219,0.8669841885566711,0.2297464460134506,0.2061890363693237,297.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2537536621094,0.8076148629188538,0.183302104473114,0.1739129871129989,297.5821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2538146972656,0.8385962247848511,0.2067811191082,0.1447082757949829,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2536926269531,0.7874190807342529,0.1700870394706726,0.1615156680345535,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2535400390625,0.7372488379478455,0.1387361884117126,0.6270639896392822,286.25390625,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.58270263671875,286.2552795410156,1.0,0.3040157258510589,1.0,1.0,0.0,1.0,-1.5763219594955444,1.576319932937622,2.031081294262549e-06,1.2096151113510132,1.0,1.0,0.0,46.3338623046875,25.0,36024.63671875,0.0,347.6838073730469,1.0,283.1499938964844,285.540283203125,296.9699401855469,299.3476257324219,293.1499938964844,293.1499938964844,283.1499938964844,29242.068359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179423570632935,1.0,0.0,0.0,3.601870059967041,3.601892232894897,8.656639920445741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.08349609375,0.0,1430.380615234375,1895.4371337890625,0.0,1755.125,0.889923632144928,1.0,0.0,3.0,1.0,0.0
17909040,297.68280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2538757324219,0.8669841885566711,0.2297464460134506,0.2061890363693237,297.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2537536621094,0.8076148629188538,0.183302104473114,0.1739129871129989,297.5821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2538146972656,0.8385962247848511,0.2067811191082,0.1447082757949829,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2536926269531,0.7874190807342529,0.1700870394706726,0.1615156680345535,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2535400390625,0.7372488379478455,0.1387361884117126,0.6270639896392822,286.25390625,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.58270263671875,286.2552795410156,1.0,0.3040157258510589,1.0,1.0,0.0,1.0,-1.5763219594955444,1.576319932937622,2.031081294262549e-06,1.2096151113510132,1.0,1.0,0.0,46.3338623046875,25.0,36024.63671875,0.0,347.6838073730469,1.0,283.1499938964844,285.540283203125,296.9699401855469,299.3476257324219,293.1499938964844,293.1499938964844,283.1499938964844,29242.068359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179423570632935,1.0,0.0,0.0,3.601870059967041,3.601892232894897,8.656639920445741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.08349609375,0.0,1430.380615234375,1895.4371337890625,0.0,1755.125,0.889923632144928,1.0,0.0,3.0,1.0,0.0
17909100,297.67681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574157714844,0.8934338688850403,0.2325281649827957,0.2085264474153518,297.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2573547363281,0.8295062780380249,0.1847745031118393,0.1751454174518585,297.5726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25738525390625,0.8618841767311096,0.2085752636194229,0.1458452343940735,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.25732421875,0.8102482557296753,0.1713840067386627,0.1625817716121673,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2572631835937,0.7564046382904053,0.1394112706184387,0.6293200254440308,286.2574157714844,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.57525634765625,286.258056640625,1.0,0.3007684350013733,1.0,1.0,0.0,1.0,-1.5859616994857788,1.5859596729278564,2.054557171504712e-06,1.2172346115112305,1.0,1.0,0.0,42.328887939453125,25.0,36348.2890625,0.0,341.7585144042969,1.0,283.1499938964844,285.53387451171875,296.9877319335937,299.3851318359375,293.1499938964844,293.1499938964844,283.1499938964844,29943.826171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204616665840149,1.0,0.0,0.0,3.644832849502564,3.644855737686157,8.864383289619582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.6025390625,0.0,1482.17822265625,1895.4371337890625,0.0,1775.82177734375,0.8976677060127258,1.0,0.0,3.0,1.0,0.0
17909160,297.671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2643737792969,0.9271966218948364,0.2353022992610931,0.2108584642410278,297.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.26422119140625,0.8554721474647522,0.1862274706363678,0.176361858844757,297.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2643127441406,0.8908977508544922,0.210341677069664,0.146964356303215,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26416015625,0.8352851867675781,0.1726638376712799,0.1636340469121933,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2640075683594,0.7805116772651672,0.1400757133960724,0.6315422654151917,286.2643737792969,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.56817626953125,286.2657775878906,1.0,0.297502189874649,1.0,1.0,0.0,1.0,-1.5954970121383667,1.5954949855804443,2.077947101497557e-06,1.2247707843780518,1.0,1.0,0.0,38.36642456054688,25.0,36627.359375,0.0,335.8153076171875,1.0,283.1499938964844,285.5343322753906,297.0046081542969,299.4195251464844,293.1499938964844,293.1499938964844,283.1499938964844,30378.87890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228793501853943,1.0,0.0,0.0,3.671215295791626,3.671238422393799,8.993173992166703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.443359375,0.0,1514.5972900390625,1895.4371337890625,0.0,1795.777099609375,0.906953990459442,1.0,0.0,3.0,1.0,0.0
17909220,297.66552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685241699219,0.9621451497077942,0.2381562292575836,0.2132946699857711,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684631347656,0.883065402507782,0.1877072602510452,0.1776372194290161,297.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684936523437,0.9221081733703612,0.2121371179819107,0.1481289565563202,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684326171875,0.8609618544578552,0.1739667356014251,0.1647416800260543,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2683410644531,0.8053621053695679,0.1407484412193298,0.6339607238769531,286.2685241699219,284.95001220703125,295.887939453125,293.9978332519531,295.8848571777344,297.5611267089844,286.2693176269531,1.0,0.2953979074954986,1.0,1.0,0.0,1.0,-1.605583906173706,1.605581760406494,2.1028647552157054e-06,1.2327353954315186,1.0,1.0,0.0,35.194122314453125,25.0,36959.33203125,0.0,332.22833251953125,1.0,283.1499938964844,285.52850341796875,297.02227783203125,299.4572448730469,293.1499938964844,293.1499938964844,283.1499938964844,31094.87890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253956198692322,1.0,0.0,0.0,3.714226722717285,3.7142505645751953,9.205134006151638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.74462890625,0.0,1568.4580078125,1895.4371337890625,0.0,1816.6417236328125,0.914702534675598,1.0,0.0,3.0,1.0,0.0
17909280,297.6604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2760314941406,0.9893084764480592,0.2408120483160019,0.2155815064907074,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.27587890625,0.909989595413208,0.1890662461519241,0.1788287311792373,297.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2759704589844,0.9533113837242126,0.2137830108404159,0.1492111980915069,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2758178710937,0.8863401412963867,0.1751622706651687,0.1657782942056656,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.275634765625,0.827200710773468,0.1413594335317611,0.6362500190734863,286.27606201171875,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5547790527344,286.27752685546875,1.0,0.2939781546592712,1.0,1.0,0.0,1.0,-1.6150530576705933,1.6150509119033811,2.1264299903123174e-06,1.2402138710021973,1.0,1.0,0.0,32.783382415771484,28.0,37231.06640625,0.0,330.3719177246094,1.0,283.1499938964844,285.5297241210937,297.0380859375,299.4898986816406,293.1499938964844,293.1499938964844,283.1499938964844,31507.50390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276647686958313,1.0,0.0,0.0,3.7387890815734863,3.738813161849976,9.327284828941628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.060546875,0.0,1599.78125,1895.4371337890625,0.0,1835.53955078125,0.923552930355072,1.0,0.0,3.0,1.0,0.0
17909340,297.6703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684631347656,0.9889068007469176,0.2482372671365738,0.2040437310934066,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685852050781,0.9339355826377868,0.1917487829923629,0.1813478171825409,297.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684936523437,0.9756206274032592,0.2170308232307434,0.151472583413124,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.26861572265625,0.9069799184799194,0.1775134652853012,0.1679825782775879,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.268798828125,0.8432853817939758,0.1425445973873138,0.641394853591919,286.2684631347656,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.54840087890625,286.2677001953125,1.0,0.2925173938274383,1.0,1.0,0.0,1.0,-1.616011381149292,1.61600923538208,2.1288733478286304e-06,1.2410134077072144,1.0,1.0,0.0,31.28142547607422,31.0,37520.94140625,0.0,326.672119140625,1.0,283.1499938964844,285.507080078125,297.0675354003906,299.54595947265625,293.1499938964844,293.1499938964844,283.1499938964844,32650.46875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73187655210495,1.0,0.0,0.0,3.8059990406036377,3.8060240745544434,9.665641300671268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.966796875,0.0,1687.61669921875,1895.4371337890625,0.0,1870.8189697265625,0.9400540590286256,1.0,0.0,3.0,1.0,0.0
17909400,297.6703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684631347656,0.9889068007469176,0.2482372671365738,0.2040437310934066,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685852050781,0.9339355826377868,0.1917487829923629,0.1813478171825409,297.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684936523437,0.9756206274032592,0.2170308232307434,0.151472583413124,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.26861572265625,0.9069799184799194,0.1775134652853012,0.1679825782775879,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.268798828125,0.8432853817939758,0.1425445973873138,0.641394853591919,286.2684631347656,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.54840087890625,286.2677001953125,1.0,0.2925173938274383,1.0,1.0,0.0,1.0,-1.616011381149292,1.61600923538208,2.1288733478286304e-06,1.2410134077072144,1.0,1.0,0.0,31.28142547607422,31.0,37520.94140625,0.0,326.672119140625,1.0,283.1499938964844,285.507080078125,297.0675354003906,299.54595947265625,293.1499938964844,293.1499938964844,283.1499938964844,32650.46875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73187655210495,1.0,0.0,0.0,3.8059990406036377,3.8060240745544434,9.665641300671268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.966796875,0.0,1687.61669921875,1895.4371337890625,0.0,1870.8189697265625,0.9400540590286256,1.0,0.0,3.0,1.0,0.0
17909460,297.6961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.260009765625,0.9861921668052672,0.2566799223423004,0.1976034939289093,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.260009765625,0.9460229873657228,0.1939822882413864,0.1834631413221359,297.51336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.260009765625,0.985605776309967,0.2197327762842178,0.1533651053905487,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.260009765625,0.9182576537132264,0.1794631034135818,0.1698284745216369,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2600402832031,0.8511695265769958,0.1435779184103012,0.6459140777587891,286.260009765625,284.95001220703125,296.0954284667969,294.0752868652344,296.0924072265625,297.5512084960937,286.260009765625,1.0,0.2926528751850128,1.0,1.0,0.0,1.0,-1.620488166809082,1.62048602104187,2.1400323930720333e-06,1.2445076704025269,1.0,1.0,0.0,30.788854598999023,31.0,37817.1171875,0.0,327.6083374023437,1.0,283.1499938964844,285.48895263671875,297.0894470214844,299.58428955078125,293.1499938964844,293.1499938964844,283.1499938964844,33675.65234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341979146003723,1.0,0.0,0.0,3.8652889728546143,3.865314722061157,9.9691294508375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.0390625,0.0,1767.7213134765625,1895.4371337890625,0.0,1890.37353515625,0.9516646862030028,1.0,0.0,3.0,1.0,0.0
17909520,297.69940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26025390625,0.9859419465065002,0.2577952742576599,0.1970478445291519,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.26025390625,0.9472225308418274,0.1942696571350097,0.1837351322174072,297.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26025390625,0.9865666627883912,0.2200805693864822,0.153608351945877,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26025390625,0.919427216053009,0.1797135919332504,0.1700655668973922,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26025390625,0.8519501090049744,0.1437140852212906,0.6465141773223877,286.26025390625,284.95001220703125,296.10552978515625,294.07891845703125,296.1025390625,297.5516357421875,286.2604675292969,1.0,0.2927604019641876,1.0,1.0,0.0,1.0,-1.621444582939148,1.621442437171936,2.1424218630272662e-06,1.2452547550201416,1.0,1.0,0.0,30.75885391235352,49.0,37856.4375,0.0,328.00592041015625,1.0,283.1499938964844,285.4881896972656,297.09246826171875,299.58935546875,293.1499938964844,293.1499938964844,283.04998779296875,33764.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734452486038208,1.0,0.0,0.0,3.870383501052856,3.8704094886779785,9.99542521640251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.5087890625,0.0,1774.72021484375,1895.4371337890625,0.0,1892.5224609375,0.9548774361610411,1.0,0.0,3.0,1.0,0.0
17909580,297.6993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2120666503906,0.9924498796463012,0.2648093998432159,0.2139606475830078,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118225097656,0.9309489727020264,0.1966201514005661,0.1860657781362533,297.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21197509765625,0.9736244082450868,0.222920075058937,0.1556773781776428,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117004394531,0.9038667678833008,0.1817577928304672,0.1721033900976181,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113342285156,0.8385564088821411,0.144786387681961,0.6518121361732483,286.2121276855469,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.54595947265625,286.2155456542969,1.0,0.30068439245224,1.0,1.0,0.0,1.0,-1.6558167934417725,1.655814528465271,2.229458686997532e-06,1.272141456604004,1.0,1.0,0.0,33.03250503540039,67.0,38959.16015625,0.0,352.0206298828125,1.0,283.0511779785156,285.4218139648437,297.13873291015625,299.7006225585937,293.1499938964844,293.1499938964844,282.75,34722.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413417100906372,1.0,0.0,0.0,3.924916982650757,3.924943447113037,1.0279079560859827e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.740234375,0.0,1850.79931640625,1895.4371337890625,0.0,1951.0255126953125,0.9661820530891418,1.0,0.0,3.0,1.0,0.0
17909640,297.6993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2120666503906,0.9924498796463012,0.2648093998432159,0.2139606475830078,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118225097656,0.9309489727020264,0.1966201514005661,0.1860657781362533,297.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21197509765625,0.9736244082450868,0.222920075058937,0.1556773781776428,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117004394531,0.9038667678833008,0.1817577928304672,0.1721033900976181,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113342285156,0.8385564088821411,0.144786387681961,0.6518121361732483,286.2121276855469,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.54595947265625,286.2155456542969,1.0,0.30068439245224,1.0,1.0,0.0,1.0,-1.6558167934417725,1.655814528465271,2.229458686997532e-06,1.272141456604004,1.0,1.0,0.0,33.03250503540039,67.0,38959.16015625,0.0,352.0206298828125,1.0,283.0511779785156,285.4218139648437,297.13873291015625,299.7006225585937,293.1499938964844,293.1499938964844,282.75,34722.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413417100906372,1.0,0.0,0.0,3.924916982650757,3.924943447113037,1.0279079560859827e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.740234375,0.0,1850.79931640625,1895.4371337890625,0.0,1951.0255126953125,0.9661820530891418,1.0,0.0,3.0,1.0,0.0
17909700,297.673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10107421875,0.9967739582061768,0.265794038772583,0.2305685877799987,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.103759765625,0.9126415848731996,0.1976694017648697,0.1871881932020187,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.102294921875,0.9570474624633788,0.2241879254579544,0.1566692739725113,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1047668457031,0.8879368305206299,0.1826642453670501,0.1730862557888031,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083068847656,0.82462078332901,0.1451698839664459,0.6542049050331116,286.1011657714844,284.95001220703125,296.23565673828125,294.1240539550781,296.2327575683594,297.5323791503906,286.0844421386719,1.0,0.3070443570613861,1.0,1.0,0.0,1.0,-1.6823450326919556,1.682342767715454,2.29828310693847e-06,1.293023943901062,1.0,1.0,0.0,35.34230041503906,67.0,40420.7265625,0.0,372.7820739746094,1.0,282.7922058105469,285.25830078125,297.20361328125,299.9214782714844,293.1499938964844,293.1499938964844,282.75,35012.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518783807754517,1.0,0.0,0.0,3.9412572383880615,3.941283941268921,1.0364844911237014e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.76513671875,0.0,1874.011474609375,1895.4371337890625,0.0,2041.7237548828125,0.9700703024864196,1.0,0.0,3.0,1.0,0.0
17909760,297.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.05908203125,0.9766925573349,0.2653468549251556,0.239201620221138,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.05908203125,0.8798710107803345,0.1985375434160232,0.1882398575544357,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05908203125,0.9197059273719788,0.2252445816993713,0.1575837582349777,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0590515136719,0.8570448160171509,0.1834025532007217,0.1740105599164962,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.05908203125,0.795976996421814,0.1453352123498916,0.6561502814292908,286.0591125488281,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.5112609863281,286.0600891113281,1.0,0.3143463730812073,1.0,1.0,0.0,1.0,-1.7007726430892944,1.7007702589035034,2.347402869418147e-06,1.3079718351364136,1.0,1.0,0.0,39.75357818603516,70.0,40897.5,0.0,395.1671447753906,1.0,282.7547607421875,285.22808837890625,297.2052307128906,299.9119567871094,293.1499938964844,293.1499938964844,282.45001220703125,35236.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581013441085815,1.0,0.0,0.0,3.953835010528565,3.953861951828003,1.043110614773468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.400390625,0.0,1892.0106201171875,1895.4371337890625,0.0,2095.93994140625,0.9730625152587892,1.0,0.0,3.0,1.0,0.0
17909820,297.5985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8630065917969,0.9249959588050842,0.2665528357028961,0.2399142831563949,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641052246094,0.838545560836792,0.1995991468429565,0.1896654814481735,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8735987544059753,0.2265619784593582,0.1588312238454818,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.864501953125,0.8181223273277283,0.1842762231826782,0.1752506792545318,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8659973144531,0.7562332153320312,0.1452522724866867,0.6577717661857605,285.8631591796875,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.48468017578125,285.8575744628906,1.0,0.3226825594902038,1.0,1.0,0.0,1.0,-1.706046462059021,1.70604407787323,2.3613174562342465e-06,1.312037706375122,1.0,1.0,0.0,47.1605224609375,70.0,42054.10546875,0.0,420.1740417480469,1.0,282.46221923828125,285.0,297.2360534667969,300.05035400390625,293.1499938964844,293.1499938964844,282.45001220703125,35495.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772067666053772,1.0,0.0,0.0,3.968339920043945,3.968366861343384,1.050777996169927e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.8662109375,0.0,1912.9100341796875,1895.4371337890625,0.0,2219.221435546875,0.9765129089355468,1.0,0.0,3.0,1.0,0.0
17909880,297.5921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.9157315492630004,0.2670742571353912,0.2403412014245987,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8532409667969,0.8316717147827148,0.1998214721679687,0.1899466812610626,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531188964844,0.8659336566925049,0.226844310760498,0.1590792536735534,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8533630371094,0.8112193942070007,0.1844535320997238,0.175489455461502,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8537292480469,0.7494975924491882,0.1451933085918426,0.6578457951545715,285.85302734375,284.95001220703125,296.3646545410156,294.1661682128906,296.3618469238281,297.479248046875,285.8515014648437,1.0,0.3245507180690765,1.0,1.0,0.0,1.0,-1.7075700759887695,1.7075676918029783,2.3653738026041538e-06,1.3132343292236328,1.0,1.0,0.0,48.76633071899414,73.0,42112.421875,0.0,425.7242736816406,1.0,282.4563903808594,284.9931335449219,297.2240295410156,300.0256652832031,293.1499938964844,293.1499938964844,282.1499938964844,35544.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729729413986206,1.0,0.0,0.0,3.971100330352783,3.971127510070801,1.052240463650378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.9853515625,0.0,1916.905029296875,1895.4371337890625,0.0,2227.283447265625,0.9771695733070374,1.0,0.0,3.0,1.0,0.0
17909940,297.5647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8846513628959656,0.2698870301246643,0.2430078387260437,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64337158203125,0.804796576499939,0.2006759792566299,0.1911250054836273,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.8377158641815186,0.2279621362686157,0.1601396203041076,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434326171875,0.7830737829208374,0.185093805193901,0.1764624714851379,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.643798828125,0.7242599725723267,0.1447033733129501,0.657317042350769,285.6431579589844,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4541320800781,285.64166259765625,1.0,0.3328019678592682,1.0,1.0,0.0,1.0,-1.7139948606491089,1.713992476463318,2.3825325570214773e-06,1.31828510761261,1.0,1.0,0.0,55.99185180664063,61.0,43294.89453125,0.0,450.56005859375,1.0,282.1572570800781,284.7587280273437,297.23162841796875,300.1062316894531,293.1499938964844,293.1499938964844,281.8500061035156,35729.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836253643035889,1.0,0.0,0.0,3.981390953063965,3.9814183712005615,1.0577010698398226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.4794921875,0.0,1931.8458251953125,1895.4371337890625,0.0,2322.75048828125,0.9796172380447388,1.0,0.0,3.0,1.0,0.0
17910000,297.5647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8846513628959656,0.2698870301246643,0.2430078387260437,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64337158203125,0.804796576499939,0.2006759792566299,0.1911250054836273,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.8377158641815186,0.2279621362686157,0.1601396203041076,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434326171875,0.7830737829208374,0.185093805193901,0.1764624714851379,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.643798828125,0.7242599725723267,0.1447033733129501,0.657317042350769,285.6431579589844,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4541320800781,285.64166259765625,1.0,0.3328019678592682,1.0,1.0,0.0,1.0,-1.7139948606491089,1.713992476463318,2.3825325570214773e-06,1.31828510761261,1.0,1.0,0.0,55.99185180664063,61.0,43294.89453125,0.0,450.56005859375,1.0,282.1572570800781,284.7587280273437,297.23162841796875,300.1062316894531,293.1499938964844,293.1499938964844,281.8500061035156,35729.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836253643035889,1.0,0.0,0.0,3.981390953063965,3.9814183712005615,1.0577010698398226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.4794921875,0.0,1931.8458251953125,1895.4371337890625,0.0,2322.75048828125,0.9796172380447388,1.0,0.0,3.0,1.0,0.0
17910060,297.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4284362792969,0.8814446330070496,0.2727964520454407,0.2456588298082351,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42877197265625,0.799841046333313,0.2012465745210647,0.191786453127861,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286193847656,0.8331738114356995,0.2287685871124267,0.1607968509197235,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.42889404296875,0.7780575156211853,0.1854623258113861,0.1769297420978546,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293212890625,0.7184790372848511,0.1439978033304214,0.6546647548675537,285.42852783203125,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.4311218261719,285.42657470703125,1.0,0.3342210650444031,1.0,1.0,0.0,1.0,-1.716140627861023,1.716138243675232,2.3882823825260857e-06,1.3199735879898071,1.0,1.0,0.0,57.62578582763672,49.0,44381.6796875,0.0,456.6182861328125,1.0,281.85723876953125,284.5201110839844,297.24530029296875,300.1866760253906,293.1499938964844,293.1499938964844,281.54998779296875,35838.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921457290649414,1.0,0.0,0.0,3.987508535385132,3.987535953521729,1.0609539913275512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.0771484375,0.0,1940.7647705078125,1895.4371337890625,0.0,2399.843505859375,0.9810723066329956,1.0,0.0,3.0,1.0,0.0
17910120,297.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4284362792969,0.8814446330070496,0.2727964520454407,0.2456588298082351,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42877197265625,0.799841046333313,0.2012465745210647,0.191786453127861,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286193847656,0.8331738114356995,0.2287685871124267,0.1607968509197235,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.42889404296875,0.7780575156211853,0.1854623258113861,0.1769297420978546,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293212890625,0.7184790372848511,0.1439978033304214,0.6546647548675537,285.42852783203125,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.4311218261719,285.42657470703125,1.0,0.3342210650444031,1.0,1.0,0.0,1.0,-1.716140627861023,1.716138243675232,2.3882823825260857e-06,1.3199735879898071,1.0,1.0,0.0,57.62578582763672,49.0,44381.6796875,0.0,456.6182861328125,1.0,281.85723876953125,284.5201110839844,297.24530029296875,300.1866760253906,293.1499938964844,293.1499938964844,281.54998779296875,35838.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921457290649414,1.0,0.0,0.0,3.987508535385132,3.987535953521729,1.0609539913275512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.0771484375,0.0,1940.7647705078125,1895.4371337890625,0.0,2399.843505859375,0.9810723066329956,1.0,0.0,3.0,1.0,0.0
17910180,297.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.208740234375,0.8953685164451599,0.2757072150707245,0.2481792867183685,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.8099698424339294,0.201621875166893,0.1920823752880096,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.208984375,0.843135416507721,0.2293515801429748,0.1611653119325637,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2092590332031,0.787746012210846,0.1856531798839569,0.1770476102828979,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2097473144531,0.7250910401344299,0.1431529968976974,0.6505364775657654,285.2088623046875,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4100646972656,285.20660400390625,1.0,0.3311544060707092,1.0,1.0,0.0,1.0,-1.715151071548462,1.715148687362671,2.385602101639961e-06,1.3191726207733154,1.0,1.0,0.0,55.01331329345703,37.0,45382.15234375,0.0,448.3941345214844,1.0,281.5572204589844,284.2777404785156,297.2610778808594,300.2647705078125,293.1499938964844,293.1499938964844,281.25,35904.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995649576187134,1.0,0.0,0.0,3.991143465042114,3.991170883178711,1.0628890549924108e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.58251953125,0.0,1946.0770263671875,1895.4371337890625,0.0,2467.4482421875,0.981936812400818,1.0,0.0,3.0,1.0,0.0
17910240,297.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.208740234375,0.8953685164451599,0.2757072150707245,0.2481792867183685,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.8099698424339294,0.201621875166893,0.1920823752880096,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.208984375,0.843135416507721,0.2293515801429748,0.1611653119325637,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2092590332031,0.787746012210846,0.1856531798839569,0.1770476102828979,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2097473144531,0.7250910401344299,0.1431529968976974,0.6505364775657654,285.2088623046875,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4100646972656,285.20660400390625,1.0,0.3311544060707092,1.0,1.0,0.0,1.0,-1.715151071548462,1.715148687362671,2.385602101639961e-06,1.3191726207733154,1.0,1.0,0.0,55.01331329345703,37.0,45382.15234375,0.0,448.3941345214844,1.0,281.5572204589844,284.2777404785156,297.2610778808594,300.2647705078125,293.1499938964844,293.1499938964844,281.25,35904.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995649576187134,1.0,0.0,0.0,3.991143465042114,3.991170883178711,1.0628890549924108e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.58251953125,0.0,1946.0770263671875,1895.4371337890625,0.0,2467.4482421875,0.981936812400818,1.0,0.0,3.0,1.0,0.0
17910300,297.5120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9080600142478944,0.2771493792533874,0.2494022250175476,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.819328248500824,0.2017669230699539,0.1921437531709671,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8529942035675049,0.2295936197042465,0.1612821966409683,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.797372043132782,0.1857097446918487,0.1770237386226654,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.7322435975074768,0.1427037864923477,0.6481265425682068,285.05621337890625,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.4004211425781,285.0347595214844,1.0,0.3283710479736328,1.0,1.0,0.0,1.0,-1.713911533355713,1.713909149169922,2.382258571742568e-06,1.3181785345077517,1.0,1.0,0.0,52.575286865234375,37.0,46298.046875,0.0,440.5406188964844,1.0,281.2920837402344,284.0818786621094,297.2940979003906,300.413330078125,293.1499938964844,293.1499938964844,281.25,35926.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053842186927795,1.0,0.0,0.0,3.99236273765564,3.992390155792236,1.063538661583152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.68798828125,0.0,1947.8612060546875,1895.4371337890625,0.0,2520.7529296875,0.98222678899765,1.0,0.0,3.0,1.0,0.0
17910360,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9260252714157104,0.2784927785396576,0.2505103349685669,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8313679695129395,0.2018418908119201,0.192117303609848,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8663538098335266,0.2297484725713729,0.1613207012414932,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.8100417256355286,0.1857014745473861,0.1769173741340637,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7420293688774109,0.1422047615051269,0.6454024910926819,284.9808654785156,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.3904113769531,284.9786071777344,1.0,0.3249075710773468,1.0,1.0,0.0,1.0,-1.7118589878082275,1.7118566036224363,2.3767502170812804e-06,1.3165498971939087,1.0,1.0,0.0,49.59476852416992,25.0,46317.703125,0.0,430.6396789550781,1.0,281.25396728515625,284.0281066894531,297.27886962890625,300.3427124023437,293.1499938964844,293.1499938964844,280.95001220703125,35943.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064135909080505,1.0,0.0,0.0,3.9932994842529297,3.9933269023895264,1.06403774680075e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.80810546875,0.0,1949.232421875,1895.4371337890625,0.0,2530.2060546875,0.9824495315551758,1.0,0.0,3.0,1.0,0.0
17910420,297.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.9759759306907654,0.2812289297580719,0.2526464462280273,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.8687834739685059,0.2019762694835662,0.1919513940811157,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.9080821871757508,0.2300432622432708,0.1613062769174575,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.8454104065895081,0.1856709569692611,0.1765964031219482,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.7737919092178345,0.1412049382925033,0.6395295858383179,284.8369140625,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3725280761719,284.8480834960937,1.0,0.3163991272449493,1.0,1.0,0.0,1.0,-1.7067707777023315,1.7067683935165403,2.3631109797861427e-06,1.3124979734420776,0.8566320538520813,0.8566320538520813,0.0,42.317909240722656,25.0,46572.8046875,0.0,406.5213623046875,1.0,280.9555969238281,283.9022827148437,297.28192138671875,300.3658752441406,293.1499938964844,293.1499938964844,281.25,42919.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111571073532104,1.0,0.0,0.0,3.765920877456665,3.765947341918945,9.463149126531788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.2099609375,0.0,1719.4193115234375,1895.4371337890625,0.0,2573.85302734375,0.93601393699646,1.0,0.0,3.0,1.0,0.0
17910480,297.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.9759759306907654,0.2812289297580719,0.2526464462280273,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.8687834739685059,0.2019762694835662,0.1919513940811157,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.9080821871757508,0.2300432622432708,0.1613062769174575,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.8454104065895081,0.1856709569692611,0.1765964031219482,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.7737919092178345,0.1412049382925033,0.6395295858383179,284.8369140625,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3725280761719,284.8480834960937,1.0,0.3163991272449493,1.0,1.0,0.0,1.0,-1.7067707777023315,1.7067683935165403,2.3631109797861427e-06,1.3124979734420776,0.8566320538520813,0.8566320538520813,0.0,42.317909240722656,25.0,46572.8046875,0.0,406.5213623046875,1.0,280.9555969238281,283.9022827148437,297.28192138671875,300.3658752441406,293.1499938964844,293.1499938964844,281.25,42919.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111571073532104,1.0,0.0,0.0,3.765920877456665,3.765947341918945,9.463149126531788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.2099609375,0.0,1719.4193115234375,1895.4371337890625,0.0,2573.85302734375,0.93601393699646,1.0,0.0,3.0,1.0,0.0
17910540,297.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.9990000128746032,0.2863852381706238,0.2558707296848297,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.891878604888916,0.2029969245195388,0.1925546526908874,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.9357433319091796,0.2314430028200149,0.161978006362915,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8667407631874084,0.1864640712738037,0.1770016252994537,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.7924002408981323,0.1409109085798263,0.6366958022117615,285.04638671875,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3709411621094,285.0419921875,1.0,0.3101233541965484,1.0,1.0,0.0,1.0,-1.6859546899795532,1.6859524250030518,2.311434627699782e-06,1.298891305923462,1.0,1.0,0.0,38.83428192138672,25.0,45823.43359375,0.0,390.0831909179688,1.0,281.2435913085937,284.0868225097656,297.2383117675781,300.2050170898437,293.1499938964844,293.1499938964844,280.95001220703125,33659.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796324610710144,1.0,0.0,0.0,3.863992214202881,3.864017963409424,9.962441254174337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.52734375,0.0,1765.99609375,1895.4371337890625,0.0,2437.87060546875,0.9516805410385132,1.0,0.0,3.0,1.0,0.0
17910600,297.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.9990000128746032,0.2863852381706238,0.2558707296848297,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.891878604888916,0.2029969245195388,0.1925546526908874,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.9357433319091796,0.2314430028200149,0.161978006362915,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8667407631874084,0.1864640712738037,0.1770016252994537,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.7924002408981323,0.1409109085798263,0.6366958022117615,285.04638671875,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3709411621094,285.0419921875,1.0,0.3101233541965484,1.0,1.0,0.0,1.0,-1.6859546899795532,1.6859524250030518,2.311434627699782e-06,1.298891305923462,1.0,1.0,0.0,38.83428192138672,25.0,45823.43359375,0.0,390.0831909179688,1.0,281.2435913085937,284.0868225097656,297.2383117675781,300.2050170898437,293.1499938964844,293.1499938964844,280.95001220703125,33659.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796324610710144,1.0,0.0,0.0,3.863992214202881,3.864017963409424,9.962441254174337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.52734375,0.0,1765.99609375,1895.4371337890625,0.0,2437.87060546875,0.9516805410385132,1.0,0.0,3.0,1.0,0.0
