time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910660,297.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.9968116283416748,0.2947461903095245,0.2307552844285965,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.9236791729927064,0.2037341296672821,0.1932683438062667,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.9692176580429076,0.2323663532733917,0.162678837776184,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.8954753279685974,0.1870085746049881,0.1775197386741638,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.816794753074646,0.1406105011701584,0.6350079774856567,284.8524780273437,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3839416503906,284.8589782714844,1.0,0.3054207563400268,1.0,1.0,0.0,1.0,-1.679403305053711,1.67940092086792,2.290810016347677e-06,1.2908927202224731,0.8597553968429565,0.8597553968429565,0.0,35.30657196044922,43.0,46040.15234375,0.0,371.0702819824219,1.0,280.9564514160156,283.90802001953125,297.31219482421875,300.3585510253906,293.1499938964844,293.1499938964844,281.25,41017.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039418458938599,1.0,0.0,0.0,3.720543146133423,3.7205686569213854,9.23646894079866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.357421875,0.0,1651.345458984375,1895.4371337890625,0.0,2507.51953125,0.9240420460700988,1.0,0.0,3.0,1.0,0.0
17910720,297.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.9968116283416748,0.2947461903095245,0.2307552844285965,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.9236791729927064,0.2037341296672821,0.1932683438062667,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.9692176580429076,0.2323663532733917,0.162678837776184,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.8954753279685974,0.1870085746049881,0.1775197386741638,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.816794753074646,0.1406105011701584,0.6350079774856567,284.8524780273437,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3839416503906,284.8589782714844,1.0,0.3054207563400268,1.0,1.0,0.0,1.0,-1.679403305053711,1.67940092086792,2.290810016347677e-06,1.2908927202224731,0.8597553968429565,0.8597553968429565,0.0,35.30657196044922,43.0,46040.15234375,0.0,371.0702819824219,1.0,280.9564514160156,283.90802001953125,297.31219482421875,300.3585510253906,293.1499938964844,293.1499938964844,281.25,41017.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039418458938599,1.0,0.0,0.0,3.720543146133423,3.7205686569213854,9.23646894079866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.357421875,0.0,1651.345458984375,1895.4371337890625,0.0,2507.51953125,0.9240420460700988,1.0,0.0,3.0,1.0,0.0
17910780,297.5692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.9980207085609436,0.3031916320323944,0.2375490963459015,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.916921079158783,0.2049422413110733,0.1942385584115982,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.9632489681243896,0.2338954508304596,0.163582295179367,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.8894485831260681,0.1879895627498626,0.1782896816730499,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.8105365633964539,0.1407745480537414,0.6350719928741455,285.0625,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4012451171875,285.0624389648437,1.0,0.3088149726390838,1.0,1.0,0.0,1.0,-1.690784573554993,1.6907821893692017,2.320286739632138e-06,1.2995320558547974,1.0,1.0,0.0,36.334938049316406,61.0,45787.046875,0.0,380.253662109375,1.0,281.2433166503906,284.1015014648437,297.2690124511719,300.21319580078125,293.1499938964844,293.1499938964844,280.95001220703125,33027.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914142608642578,1.0,0.0,0.0,3.8287105560302734,3.828735828399658,9.781340395420557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.65869140625,0.0,1717.9029541015625,1895.4371337890625,0.0,2393.201416015625,0.9432401061058044,1.0,0.0,3.0,1.0,0.0
17910840,297.5692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.9980207085609436,0.3031916320323944,0.2375490963459015,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.916921079158783,0.2049422413110733,0.1942385584115982,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.9632489681243896,0.2338954508304596,0.163582295179367,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.8894485831260681,0.1879895627498626,0.1782896816730499,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.8105365633964539,0.1407745480537414,0.6350719928741455,285.0625,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4012451171875,285.0624389648437,1.0,0.3088149726390838,1.0,1.0,0.0,1.0,-1.690784573554993,1.6907821893692017,2.320286739632138e-06,1.2995320558547974,1.0,1.0,0.0,36.334938049316406,61.0,45787.046875,0.0,380.253662109375,1.0,281.2433166503906,284.1015014648437,297.2690124511719,300.21319580078125,293.1499938964844,293.1499938964844,280.95001220703125,33027.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914142608642578,1.0,0.0,0.0,3.8287105560302734,3.828735828399658,9.781340395420557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.65869140625,0.0,1717.9029541015625,1895.4371337890625,0.0,2393.201416015625,0.9432401061058044,1.0,0.0,3.0,1.0,0.0
17910900,297.563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.9990000128746032,0.3052645623683929,0.2484763115644455,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.904769003391266,0.2054927349090576,0.1949071735143661,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.9510860443115234,0.234555035829544,0.1641804873943328,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.8784826397895813,0.1884350031614303,0.1788507550954818,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8001331090927124,0.1408241540193557,0.6359053254127502,284.9316711425781,284.95001220703125,297.0855407714844,294.3113098144531,297.082763671875,297.399658203125,284.9132385253906,1.0,0.3131146430969238,1.0,1.0,0.0,1.0,-1.7070937156677246,1.7070913314819336,2.3634397621208336e-06,1.3123215436935425,0.9490830898284912,0.9490830898284912,0.0,38.07777786254883,61.0,46996.8515625,0.0,394.3894958496094,1.0,280.9931030273437,283.9237670898437,297.35040283203125,300.467041015625,293.1499938964844,293.1499938964844,280.95001220703125,34680.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994137406349182,1.0,0.0,0.0,3.852783441543579,3.852809190750122,9.90472699413658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.50537109375,0.0,1760.275146484375,1895.4371337890625,0.0,2466.06640625,0.948824942111969,1.0,0.0,3.0,1.0,0.0
17910960,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9990000128746032,0.3054323494434356,0.2638531327247619,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8879024386405945,0.2058478891849517,0.1953989565372467,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9315168261528016,0.2349641323089599,0.1645939946174621,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8624123930931091,0.1886999011039734,0.1792525202035904,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7846319675445557,0.1406750380992889,0.6360330581665039,284.9068603515625,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.3875427246094,284.9137878417969,1.0,0.3188562095165252,1.0,1.0,0.0,1.0,-1.7272744178771973,1.7272720336914062,2.4175606085918844e-06,1.3281821012496948,0.917627453804016,0.917627453804016,0.0,40.74417495727539,64.0,47284.7578125,0.0,413.7297058105469,1.0,280.9560852050781,283.9275207519531,297.35479736328125,300.4501037597656,293.1499938964844,293.1499938964844,280.6499938964844,37437.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038774728775024,1.0,0.0,0.0,3.7973649501800537,3.7973906993865967,9.621836625228752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.3701171875,0.0,1714.575439453125,1895.4371337890625,0.0,2506.9287109375,0.9391174912452698,1.0,0.0,3.0,1.0,0.0
17911020,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.9798795580863952,0.3041343688964844,0.2740820944309234,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.8554179072380066,0.2063017636537552,0.1961053758859634,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.8941197395324707,0.2354978621006012,0.1651765704154968,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.8321595788002014,0.1890021562576294,0.1798129677772522,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.75467449426651,0.1401062309741974,0.635001540184021,284.8402404785156,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,297.3563842773437,284.8546142578125,1.0,0.326284795999527,1.0,1.0,0.0,1.0,-1.741052508354187,1.7410500049591064,2.4554174160584807e-06,1.3393850326538086,0.8161131143569946,0.8161131143569946,0.0,46.37126541137695,64.0,47805.07421875,0.0,438.3308410644531,1.0,280.6613464355469,283.864990234375,297.3661499023437,300.5364685058594,293.1499938964844,293.1499938964844,280.6499938964844,43906.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148361444473267,1.0,0.0,0.0,3.5523293018341064,3.552353620529175,8.420147423748858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.79150390625,0.0,1484.7698974609375,1895.4371337890625,0.0,2607.79833984375,0.8896541595458984,1.0,0.0,3.0,1.0,0.0
17911080,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9740313291549684,0.3042647838592529,0.2740494012832641,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.8501744866371155,0.2063697725534439,0.1961964815855026,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8883167505264282,0.2355828136205673,0.165251076221466,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8272528648376465,0.1890482455492019,0.1798848211765289,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.7498814463615417,0.1400210857391357,0.6347867846488953,284.8638000488281,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.35357666015625,284.87628173828125,1.0,0.3271210491657257,1.0,1.0,0.0,1.0,-1.7396355867385864,1.739633083343506,2.451554792060051e-06,1.3382701873779297,0.8239902257919312,0.8239902257919312,0.0,47.368289947509766,67.0,47780.96484375,0.0,440.791748046875,1.0,280.6573791503906,283.8856506347656,297.3558959960937,300.5137023925781,293.1499938964844,293.1499938964844,280.95001220703125,42965.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147609233856201,1.0,0.0,0.0,3.529296875,3.5293209552764893,8.311313308695389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.5078125,0.0,1453.375732421875,1895.4371337890625,0.0,2607.103759765625,0.8848376274108887,1.0,0.0,3.0,1.0,0.0
17911140,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9451681971549988,0.3075710833072662,0.2763660252094269,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8265549540519714,0.2074325084686279,0.1972639113664627,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.861936628818512,0.2368973493576049,0.1661900281906128,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8036115765571594,0.1898954808712005,0.180759459733963,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.7276572585105896,0.1397215873003006,0.6338685154914856,285.0382385253906,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3471984863281,285.0350952148437,1.0,0.3338235020637512,1.0,1.0,0.0,1.0,-1.7456858158111572,1.7456833124160769,2.467887725288165e-06,1.3428837060928345,0.967728555202484,0.967728555202484,0.0,53.13789367675781,70.0,47609.3515625,0.0,461.34185791015625,1.0,280.9418029785156,284.0260009765625,297.2969970703125,300.3626403808594,293.1499938964844,293.1499938964844,280.6499938964844,32445.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804696261882782,1.0,0.0,0.0,3.692332983016968,3.692356824874878,9.09693312678428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.4892578125,0.0,1553.87353515625,1895.4371337890625,0.0,2514.439208984375,0.9121237993240356,1.0,0.0,3.0,1.0,0.0
17911200,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9451681971549988,0.3075710833072662,0.2763660252094269,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8265549540519714,0.2074325084686279,0.1972639113664627,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.861936628818512,0.2368973493576049,0.1661900281906128,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8036115765571594,0.1898954808712005,0.180759459733963,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.7276572585105896,0.1397215873003006,0.6338685154914856,285.0382385253906,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.3471984863281,285.0350952148437,1.0,0.3338235020637512,1.0,1.0,0.0,1.0,-1.7456858158111572,1.7456833124160769,2.467887725288165e-06,1.3428837060928345,0.967728555202484,0.967728555202484,0.0,53.13789367675781,70.0,47609.3515625,0.0,461.34185791015625,1.0,280.9418029785156,284.0260009765625,297.2969970703125,300.3626403808594,293.1499938964844,293.1499938964844,280.6499938964844,32445.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804696261882782,1.0,0.0,0.0,3.692332983016968,3.692356824874878,9.09693312678428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.4892578125,0.0,1553.87353515625,1895.4371337890625,0.0,2514.439208984375,0.9121237993240356,1.0,0.0,3.0,1.0,0.0
17911260,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9323550462722778,0.3095009624958038,0.2784104645252228,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8163660764694214,0.2078577727079391,0.1979255825281143,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8508512377738953,0.2373736351728439,0.1667512059211731,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.7926750183105469,0.1902133077383041,0.1813072711229324,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7178552746772766,0.1394479274749755,0.6336113810539246,284.8689880371094,284.95001220703125,297.3432312011719,294.3238525390625,297.3406066894531,297.3432312011719,284.8604431152344,1.0,0.3374216854572296,1.0,1.0,0.0,1.0,-1.7499604225158691,1.7499579191207886,2.4796197521936847e-06,1.3462632894515991,0.8593195676803589,0.8593195676803589,0.0,56.160255432128906,70.0,48361.69140625,0.0,472.968505859375,1.0,280.68133544921875,283.8357238769531,297.36834716796875,300.5828552246094,293.1499938964844,293.1499938964844,280.6499938964844,37524.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135866522789001,1.0,0.0,0.0,3.668012619018554,3.668036937713623,8.977489756034629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.29345703125,0.0,1564.7606201171875,1895.4371337890625,0.0,2596.260986328125,0.9080082774162292,1.0,0.0,3.0,1.0,0.0
17911320,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.924002468585968,0.3106652498245239,0.2795188128948211,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8095992207527161,0.2080219388008117,0.1981867551803589,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8438318371772766,0.2375471293926239,0.1669519543647766,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7856454253196716,0.1903149336576461,0.1815078109502792,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7112423777580261,0.1391833573579788,0.6328994035720825,284.88189697265625,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.3393859863281,284.89068603515625,1.0,0.3395951986312866,1.0,1.0,0.0,1.0,-1.7512327432632446,1.751230239868164,2.4831140308378963e-06,1.347265601158142,0.8462662696838379,0.8462662696838379,0.0,58.16656494140625,58.0,48148.6171875,0.0,479.73919677734375,1.0,280.65728759765625,283.8759155273437,297.3546142578125,300.5261535644531,293.1499938964844,293.1499938964844,280.95001220703125,40018.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152815699577332,1.0,0.0,0.0,3.567803144454956,3.5678272247314453,8.493664154229918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.77099609375,0.0,1473.020751953125,1895.4371337890625,0.0,2611.9130859375,0.8899807333946228,1.0,0.0,3.0,1.0,0.0
17911380,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.930126428604126,0.314873605966568,0.282941460609436,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8118594884872437,0.2089909315109253,0.1989269107580185,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8461639881134033,0.2387103140354156,0.1676014810800552,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.7877703905105591,0.19108447432518,0.1820711493492126,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7117146849632263,0.1389355510473251,0.631117582321167,285.05126953125,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3393859863281,285.0469055175781,1.0,0.339401364326477,1.0,1.0,0.0,1.0,-1.755545735359192,1.755543231964111,2.4949051748990314e-06,1.3506042957305908,0.9948714375495912,0.9948714375495912,0.0,57.90318298339844,46.0,47920.04296875,0.0,481.6508483886719,1.0,280.9427490234375,284.0151672363281,297.301513671875,300.3869934082031,293.1499938964844,293.1499938964844,280.6499938964844,31827.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064055442810059,1.0,0.0,0.0,3.732776165008545,3.732800245285034,9.297306746702816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.056640625,0.0,1595.294677734375,1895.4371337890625,0.0,2530.13232421875,0.9208597540855408,1.0,0.0,3.0,1.0,0.0
17911440,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.930126428604126,0.314873605966568,0.282941460609436,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8118594884872437,0.2089909315109253,0.1989269107580185,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8461639881134033,0.2387103140354156,0.1676014810800552,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.7877703905105591,0.19108447432518,0.1820711493492126,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7117146849632263,0.1389355510473251,0.631117582321167,285.05126953125,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3393859863281,285.0469055175781,1.0,0.339401364326477,1.0,1.0,0.0,1.0,-1.755545735359192,1.755543231964111,2.4949051748990314e-06,1.3506042957305908,0.9948714375495912,0.9948714375495912,0.0,57.90318298339844,46.0,47920.04296875,0.0,481.6508483886719,1.0,280.9427490234375,284.0151672363281,297.301513671875,300.3869934082031,293.1499938964844,293.1499938964844,280.6499938964844,31827.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064055442810059,1.0,0.0,0.0,3.732776165008545,3.732800245285034,9.297306746702816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.056640625,0.0,1595.294677734375,1895.4371337890625,0.0,2530.13232421875,0.9208597540855408,1.0,0.0,3.0,1.0,0.0
17911500,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9412181377410888,0.3166420757770538,0.2847017347812652,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8187410235404968,0.2093540728092193,0.19931361079216,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8534219264984131,0.2391079813241958,0.1679416596889495,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.794864296913147,0.1913627684116363,0.1823672205209732,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7171720862388611,0.1387611776590347,0.6303390860557556,284.8923034667969,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.3377380371094,284.8729858398437,1.0,0.3378474116325378,1.0,1.0,0.0,1.0,-1.7579551935195925,1.7579526901245115,2.50156563197379e-06,1.3525152206420898,0.9006255269050598,0.9006255269050598,0.0,56.17988967895508,46.0,48768.65625,0.0,478.0039367675781,1.0,280.6954650878906,283.8199157714844,297.3683776855469,300.6156921386719,293.1499938964844,293.1499938964844,280.6499938964844,35168.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145415186882019,1.0,0.0,0.0,3.748719930648804,3.7487447261810303,9.376899470225908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.60986328125,0.0,1639.4097900390625,1895.4371337890625,0.0,2605.077392578125,0.924776256084442,1.0,0.0,3.0,1.0,0.0
17911560,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.953544855117798,0.3180867731571197,0.2860004603862762,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8267257213592529,0.2095219045877456,0.1994558423757553,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8621440529823303,0.2392634600400924,0.1680471450090408,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8032989501953125,0.1914609521627426,0.1824389547109604,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.7235074043273926,0.1384415477514267,0.628762423992157,284.85919189453125,284.95001220703125,297.53857421875,294.3222351074219,297.5176086425781,297.3332824707031,284.8565673828125,1.0,0.3354170322418213,0.959328591823578,0.959328591823578,0.2000000029802322,1.0,-1.7580076456069946,1.578818440437317,0.1791892200708389,1.1741620302200315,0.8497498631477356,0.8497498631477356,0.0,54.0209846496582,34.0,47366.80859375,0.0,471.18560791015625,1.0,280.65692138671875,283.7906494140625,297.3540954589844,300.5357666015625,293.1499938964844,293.1499938964844,280.95001220703125,39904.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817533552646637,1.0,0.0,0.0,3.6281888484954834,3.628213405609131,8.783609928286751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.06494140625,0.0,1538.0740966796875,1895.4371337890625,0.0,2632.734619140625,0.902653992176056,1.0,0.0,3.0,1.0,0.0
17911620,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81103515625,0.987146496772766,0.3215027451515198,0.2887498140335083,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.8531010150909424,0.2100327461957931,0.1996744126081466,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.8916614055633545,0.2398267537355423,0.1682362407445907,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.8292003273963928,0.1918190419673919,0.1825148463249206,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.7446104884147644,0.1379135400056839,0.6251802444458008,284.8120422363281,284.95001220703125,297.6188049316406,294.3191223144531,297.4791564941406,297.3287048339844,284.8028259277344,1.0,0.3285434246063232,0.8779857158660889,0.8779857158660889,0.6000000238418579,1.0,-1.757583498954773,0.903948962688446,0.8536344766616821,0.5010831952095032,0.7624383568763733,0.7624383568763733,0.0,47.87582778930664,25.0,39249.42578125,0.0,451.479736328125,1.0,280.9416809082031,283.6991577148437,297.1929626464844,299.9192199707031,293.1499938964844,293.1499938964844,281.25,44216.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904308438301086,1.0,0.0,0.0,3.400019645690918,3.400042772293091,7.713582590440637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.80029296875,0.0,1329.6993408203125,1895.4371337890625,0.0,2384.278076171875,0.853413462638855,1.0,0.0,3.0,1.0,0.0
17911680,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81103515625,0.987146496772766,0.3215027451515198,0.2887498140335083,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.8531010150909424,0.2100327461957931,0.1996744126081466,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.8916614055633545,0.2398267537355423,0.1682362407445907,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.8292003273963928,0.1918190419673919,0.1825148463249206,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.7446104884147644,0.1379135400056839,0.6251802444458008,284.8120422363281,284.95001220703125,297.6188049316406,294.3191223144531,297.4791564941406,297.3287048339844,284.8028259277344,1.0,0.3285434246063232,0.8779857158660889,0.8779857158660889,0.6000000238418579,1.0,-1.757583498954773,0.903948962688446,0.8536344766616821,0.5010831952095032,0.7624383568763733,0.7624383568763733,0.0,47.87582778930664,25.0,39249.42578125,0.0,451.479736328125,1.0,280.9416809082031,283.6991577148437,297.1929626464844,299.9192199707031,293.1499938964844,293.1499938964844,281.25,44216.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904308438301086,1.0,0.0,0.0,3.400019645690918,3.400042772293091,7.713582590440637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.80029296875,0.0,1329.6993408203125,1895.4371337890625,0.0,2384.278076171875,0.853413462638855,1.0,0.0,3.0,1.0,0.0
17911740,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.9990000128746032,0.3288774490356445,0.26526939868927,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.8934454917907715,0.2107570022344589,0.2000357657670974,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9382327795028688,0.2406612187623977,0.1685709357261657,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.8663954138755798,0.1923732310533523,0.1827224045991897,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.7773168087005615,0.137564018368721,0.6220989227294922,284.9267272949219,284.95001220703125,297.6982421875,294.31475830078125,297.496826171875,297.3419189453125,284.9381408691406,1.0,0.3203349709510803,0.7966428399085999,0.7966428399085999,1.0,1.0,-1.751430869102478,0.7641039490699768,0.9873269200325012,0.3686935305595398,0.8067016005516052,0.8067016005516052,0.0,41.38156509399414,28.0,36337.5703125,0.0,422.2403869628906,1.0,281.2382202148437,283.8588562011719,297.1033020019531,299.4916687011719,293.1499938964844,293.1499938964844,281.54998779296875,38011.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418424487113953,1.0,0.0,0.0,3.2958407402038574,3.2958617210388184,7.248125939440797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.99267578125,0.0,1187.2801513671875,1895.4371337890625,0.0,1955.302978515625,0.8270431756973267,1.0,0.0,3.0,1.0,0.0
17911800,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.9990000128746032,0.3288774490356445,0.26526939868927,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.8934454917907715,0.2107570022344589,0.2000357657670974,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9382327795028688,0.2406612187623977,0.1685709357261657,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.8663954138755798,0.1923732310533523,0.1827224045991897,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.7773168087005615,0.137564018368721,0.6220989227294922,284.9267272949219,284.95001220703125,297.6982421875,294.31475830078125,297.496826171875,297.3419189453125,284.9381408691406,1.0,0.3203349709510803,0.7966428399085999,0.7966428399085999,1.0,1.0,-1.751430869102478,0.7641039490699768,0.9873269200325012,0.3686935305595398,0.8067016005516052,0.8067016005516052,0.0,41.38156509399414,28.0,36337.5703125,0.0,422.2403869628906,1.0,281.2382202148437,283.8588562011719,297.1033020019531,299.4916687011719,293.1499938964844,293.1499938964844,281.54998779296875,38011.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418424487113953,1.0,0.0,0.0,3.2958407402038574,3.2958617210388184,7.248125939440797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.99267578125,0.0,1187.2801513671875,1895.4371337890625,0.0,1955.302978515625,0.8270431756973267,1.0,0.0,3.0,1.0,0.0
17911860,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.9990000128746032,0.3346043825149536,0.263216495513916,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.8965545296669006,0.211401417851448,0.2005194723606109,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.9418846368789672,0.2414217591285705,0.1689862459897995,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.869234025478363,0.1929029822349548,0.1831033825874328,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.7791769504547119,0.1376101672649383,0.6216815710067749,285.0669860839844,284.95001220703125,297.74566650390625,294.3116149902344,297.5279846191406,297.3600769042969,285.07183837890625,1.0,0.3164806067943573,0.8094450235366821,0.8094450235366821,1.0,1.0,-1.72533917427063,0.7538188099861145,0.9715203046798706,0.3579869270324707,0.9193677306175232,0.9193677306175232,0.0,40.33412551879883,28.0,35407.3515625,0.0,409.91998291015625,1.0,281.5068664550781,283.9953918457031,297.10955810546875,299.3700256347656,293.1499938964844,293.1499938964844,281.54998779296875,31554.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172409296035767,1.0,0.0,0.0,3.3970727920532227,3.3970935344696045,7.700217565798084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.3955078125,0.0,1238.6015625,1895.4371337890625,0.0,1749.3804931640625,0.8474382162094116,1.0,0.0,3.0,1.0,0.0
17911920,297.5446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9990000128746032,0.3388929069042206,0.2569627165794372,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.9044782519340516,0.2118927836418151,0.2009444832801818,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.9509536027908324,0.2419852167367935,0.1693564653396606,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8766952157020569,0.1933175921440124,0.1834548562765121,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.785552442073822,0.137731447815895,0.6219490766525269,285.054931640625,284.95001220703125,297.7767944335937,294.309326171875,297.5494689941406,297.3736572265625,285.0483093261719,1.0,0.3146290183067322,0.8178977966308594,0.8178977966308594,1.0,1.0,-1.7195414304733276,0.7521325349807739,0.9674088954925536,0.3574704825878143,0.9419001340866088,0.9419001340866088,0.0,39.269020080566406,46.0,35434.12890625,0.0,403.4690551757813,1.0,281.53961181640625,283.9638977050781,297.16778564453125,299.4638061523437,293.1499938964844,293.1499938964844,281.25,30473.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095229029655457,1.0,0.0,0.0,3.5014889240264893,3.5015103816986084,8.180857093975646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.45947265625,0.0,1334.46875,1895.4371337890625,0.0,1686.701171875,0.8677968382835388,1.0,0.0,3.0,1.0,0.0
17911980,297.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.3470824360847473,0.2622736692428589,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8995311260223389,0.2125163823366165,0.2017479389905929,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9452285170555116,0.2425852417945861,0.169974610209465,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8718751072883606,0.1938019543886184,0.1841117739677429,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.780422568321228,0.1376719772815704,0.6223974227905273,284.87823486328125,284.95001220703125,297.8544311523437,294.3029479980469,297.5953369140625,297.3937072753906,284.88739013671875,1.0,0.3176128566265106,0.8391526937484741,0.8391526937484741,1.0,1.0,-1.728932499885559,0.7589283585548401,0.970004141330719,0.3620214462280273,0.8097615838050842,0.8097615838050842,0.0,40.25849533081055,64.0,35945.11328125,0.0,411.765625,1.0,281.2585144042969,283.8008728027344,297.315673828125,299.7231750488281,293.1499938964844,293.1499938964844,281.54998779296875,40333.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180658578872681,1.0,0.0,0.0,3.369168281555176,3.369190454483032,7.57423379127431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.40234375,0.0,1272.52587890625,1895.4371337890625,0.0,1756.1373291015625,0.8463732004165649,1.0,0.0,3.0,1.0,0.0
17912040,297.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.3470824360847473,0.2622736692428589,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8995311260223389,0.2125163823366165,0.2017479389905929,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9452285170555116,0.2425852417945861,0.169974610209465,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8718751072883606,0.1938019543886184,0.1841117739677429,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.780422568321228,0.1376719772815704,0.6223974227905273,284.87823486328125,284.95001220703125,297.8544311523437,294.3029479980469,297.5953369140625,297.3937072753906,284.88739013671875,1.0,0.3176128566265106,0.8391526937484741,0.8391526937484741,1.0,1.0,-1.728932499885559,0.7589283585548401,0.970004141330719,0.3620214462280273,0.8097615838050842,0.8097615838050842,0.0,40.25849533081055,64.0,35945.11328125,0.0,411.765625,1.0,281.2585144042969,283.8008728027344,297.315673828125,299.7231750488281,293.1499938964844,293.1499938964844,281.54998779296875,40333.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180658578872681,1.0,0.0,0.0,3.369168281555176,3.369190454483032,7.57423379127431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.40234375,0.0,1272.52587890625,1895.4371337890625,0.0,1756.1373291015625,0.8463732004165649,1.0,0.0,3.0,1.0,0.0
17912100,297.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9990000128746032,0.3494323492050171,0.272557646036148,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8883068561553955,0.2129402458667755,0.2020967751741409,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9319888353347778,0.2430503666400909,0.1702313870191574,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8612452745437622,0.1941440552473068,0.1843939423561096,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7703599333763123,0.1376622170209884,0.6223955154418945,285.03399658203125,284.95001220703125,297.89288330078125,294.2994689941406,297.6127319335937,297.3938903808594,285.05047607421875,1.0,0.3216246366500854,0.8497801423072815,0.8497801423072815,1.0,1.0,-1.742336988449097,0.766301691532135,0.9760352969169616,0.3664820194244385,0.9130192399024964,0.9130192399024964,0.0,42.16858673095703,64.0,35639.953125,0.0,425.2285461425781,1.0,281.49517822265625,283.96337890625,297.2555236816406,299.5462951660156,293.1499938964844,293.1499938964844,281.54998779296875,33542.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107313275337219,1.0,0.0,0.0,3.434117078781128,3.434138774871826,7.869072078392492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.5224609375,0.0,1288.693359375,1895.4371337890625,0.0,1696.4503173828125,0.8581900596618652,1.0,0.0,3.0,1.0,0.0
17912160,297.55712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.9990000128746032,0.3506586849689483,0.2861587405204773,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.8745548725128174,0.2135190814733505,0.2026814371347427,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9155536890029908,0.2437029927968979,0.1707090884447097,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.8484429717063904,0.1946296542882919,0.1848941594362259,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.7582409381866455,0.1377148926258087,0.6229875087738037,285.063720703125,284.95001220703125,297.9310607910156,294.2958068847656,297.6265869140625,297.38824462890625,285.061767578125,1.0,0.3270980417728424,0.8500829935073853,0.8500829935073853,1.0,1.0,-1.7612491846084597,0.7753647565841675,0.9858844876289368,0.3714790046215057,0.968945562839508,0.968945562839508,0.0,44.83074569702149,67.0,36094.21875,0.0,444.4569091796875,1.0,281.5411071777344,283.9545593261719,297.2705383300781,299.6225891113281,293.1499938964844,293.1499938964844,281.25,30599.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087686657905579,1.0,0.0,0.0,3.577876329421997,3.5778987407684326,8.541692295693792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.42724609375,0.0,1414.7923583984375,1895.4371337890625,0.0,1680.6292724609375,0.885265052318573,1.0,0.0,3.0,1.0,0.0
17912220,297.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9990000128746032,0.3496167361736297,0.3082614243030548,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.854386568069458,0.2140416502952575,0.2035245448350906,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8928228616714478,0.2441668808460235,0.171335831284523,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8297921419143677,0.1950231045484542,0.1855996996164322,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7402592897415161,0.1372523605823516,0.6225530505180359,284.8839111328125,284.95001220703125,298.00360107421875,294.288330078125,297.6411437988281,297.3564758300781,284.8890686035156,1.0,0.3352749943733215,0.850664496421814,0.850664496421814,1.0,1.0,-1.78988778591156,0.78898024559021,1.00090754032135,0.3791424036026001,0.8493703007698059,0.8493703007698059,0.0,49.36152648925781,67.0,37121.796875,0.0,475.82916259765625,1.0,281.2587585449219,283.76336669921875,297.35430908203125,299.847412109375,293.1499938964844,293.1499938964844,281.25,38294.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726422905921936,1.0,0.0,0.0,3.53592586517334,3.5359489917755127,8.342564683516684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.61474609375,0.0,1426.548583984375,1895.4371337890625,0.0,1825.1878662109373,0.8809166550636292,1.0,0.0,3.0,1.0,0.0
17912280,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9990000128746032,0.3495315611362457,0.3091658651828766,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8535999655723572,0.2140557616949081,0.2035441845655441,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8919457197189331,0.2441772222518921,0.1713472008705139,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8290582299232483,0.195032313466072,0.1856148391962051,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7395492792129517,0.1372224539518356,0.6224616765975952,284.8863830566406,284.95001220703125,298.0066223144531,294.2880249023437,297.6416320800781,297.3549194335937,284.8919982910156,1.0,0.335599422454834,0.8506887555122375,0.8506887555122375,1.0,1.0,-1.7909194231033323,0.7894721031188965,1.001447319984436,0.3794164061546325,0.8493327498435974,0.8493327498435974,0.0,49.55010986328125,70.0,37127.3046875,0.0,477.0542907714844,1.0,281.2574768066406,283.7662048339844,297.35205078125,299.84375,293.1499938964844,293.1499938964844,281.54998779296875,38372.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267445921897888,1.0,0.0,0.0,3.5306520462036133,3.530675411224365,8.317697393067647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.2275390625,0.0,1421.5670166015625,1895.4371337890625,0.0,1827.8671875,0.8799875974655151,1.0,0.0,3.0,1.0,0.0
17912340,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.979386866092682,0.3498218953609466,0.3146497309207916,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8291423320770264,0.214830070734024,0.2043735533952713,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8644458055496216,0.2449929565191269,0.1719565987586975,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8049522042274475,0.1956454366445541,0.1863047927618026,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7172544598579407,0.1366985589265823,0.6209097504615784,285.0535888671875,284.95001220703125,298.0810546875,294.27978515625,297.6613464355469,297.3307800292969,285.0495910644531,1.0,0.3426129221916199,0.8512944579124451,0.8512944579124451,1.0,1.0,-1.7980659008026123,0.7928979992866516,1.005167841911316,0.3814373016357422,0.9962247610092164,0.9962247610092164,0.0,55.704925537109375,73.0,36724.31640625,0.0,500.4556884765625,1.0,281.54248046875,283.9158020019531,297.26617431640625,299.6783447265625,293.1499938964844,293.1499938964844,281.25,31312.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195868492126465,1.0,0.0,0.0,3.703826904296875,3.703850746154785,9.153657742899668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.23876953125,0.0,1558.2945556640625,1895.4371337890625,0.0,1768.6236572265625,0.9140024185180664,1.0,0.0,3.0,1.0,0.0
17912400,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.979386866092682,0.3498218953609466,0.3146497309207916,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8291423320770264,0.214830070734024,0.2043735533952713,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8644458055496216,0.2449929565191269,0.1719565987586975,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8049522042274475,0.1956454366445541,0.1863047927618026,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7172544598579407,0.1366985589265823,0.6209097504615784,285.0535888671875,284.95001220703125,298.0810546875,294.27978515625,297.6613464355469,297.3307800292969,285.0495910644531,1.0,0.3426129221916199,0.8512944579124451,0.8512944579124451,1.0,1.0,-1.7980659008026123,0.7928979992866516,1.005167841911316,0.3814373016357422,0.9962247610092164,0.9962247610092164,0.0,55.704925537109375,73.0,36724.31640625,0.0,500.4556884765625,1.0,281.54248046875,283.9158020019531,297.26617431640625,299.6783447265625,293.1499938964844,293.1499938964844,281.25,31312.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195868492126465,1.0,0.0,0.0,3.703826904296875,3.703850746154785,9.153657742899668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.23876953125,0.0,1558.2945556640625,1895.4371337890625,0.0,1768.6236572265625,0.9140024185180664,1.0,0.0,3.0,1.0,0.0
17912460,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.9578295350074768,0.3518713712692261,0.3166441023349762,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8108044266700745,0.215130478143692,0.2050644904375076,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8445346355438232,0.2451603263616562,0.1724167764186859,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.7855148911476135,0.1958270967006683,0.1868680417537689,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.6984118819236755,0.1359101980924606,0.6189536452293396,284.8559875488281,284.95001220703125,298.1543273925781,294.271240234375,297.6869201660156,297.31854248046875,284.86090087890625,1.0,0.3483325839042663,0.8511275053024292,0.8511275053024292,1.0,1.0,-1.8003177642822266,0.7939473986625671,1.0063703060150146,0.3820427656173706,0.8471881151199341,0.8471881151199341,0.0,61.25411605834961,61.0,37248.12890625,0.0,518.8787231445312,1.0,281.2570495605469,283.72021484375,297.31842041015625,299.8314208984375,293.1499938964844,293.1499938964844,281.54998779296875,39883.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338988780975342,1.0,0.0,0.0,3.60685133934021,3.6068756580352783,8.680600558363949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.35546875,0.0,1514.408447265625,1895.4371337890625,0.0,1887.8499755859373,0.8977694511413574,1.0,0.0,3.0,1.0,0.0
