time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912520,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.9578295350074768,0.3518713712692261,0.3166441023349762,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8108044266700745,0.215130478143692,0.2050644904375076,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8445346355438232,0.2451603263616562,0.1724167764186859,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.7855148911476135,0.1958270967006683,0.1868680417537689,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.6984118819236755,0.1359101980924606,0.6189536452293396,284.8559875488281,284.95001220703125,298.1543273925781,294.271240234375,297.6869201660156,297.31854248046875,284.86090087890625,1.0,0.3483325839042663,0.8511275053024292,0.8511275053024292,1.0,1.0,-1.8003177642822266,0.7939473986625671,1.0063703060150146,0.3820427656173706,0.8471881151199341,0.8471881151199341,0.0,61.25411605834961,61.0,37248.12890625,0.0,518.8787231445312,1.0,281.2570495605469,283.72021484375,297.31842041015625,299.8314208984375,293.1499938964844,293.1499938964844,281.54998779296875,39883.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338988780975342,1.0,0.0,0.0,3.60685133934021,3.6068756580352783,8.680600558363949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.35546875,0.0,1514.408447265625,1895.4371337890625,0.0,1887.8499755859373,0.8977694511413574,1.0,0.0,3.0,1.0,0.0
17912580,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9612054824829102,0.3556301295757293,0.3195307850837707,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8116636872291565,0.2158282846212387,0.205530971288681,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8452815413475037,0.2458675056695938,0.1727280467748642,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7862590551376343,0.1963692903518676,0.1872031539678573,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6974949240684509,0.1354227066040039,0.6160673499107361,285.0375061035156,284.95001220703125,298.226318359375,294.2625427246094,297.7185974121094,297.3180236816406,285.0346069335937,1.0,0.3479776084423065,0.8509605526924133,0.8509605526924133,1.0,1.0,-1.8016514778137207,0.7945793271064758,1.0070722103118896,0.3823291361331939,0.9869808554649352,0.9869808554649352,0.0,61.20498275756836,49.0,36661.75,0.0,519.6051635742188,1.0,281.5428466796875,283.8914489746094,297.2274780273437,299.6350402832031,293.1499938964844,293.1499938964844,281.25,32260.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220072746276855,1.0,0.0,0.0,3.7349231243133545,3.734947204589844,9.308005246566607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.42333984375,0.0,1601.0848388671875,1895.4371337890625,0.0,1788.568359375,0.9217360019683838,1.0,0.0,3.0,1.0,0.0
17912640,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9612054824829102,0.3556301295757293,0.3195307850837707,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8116636872291565,0.2158282846212387,0.205530971288681,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8452815413475037,0.2458675056695938,0.1727280467748642,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7862590551376343,0.1963692903518676,0.1872031539678573,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6974949240684509,0.1354227066040039,0.6160673499107361,285.0375061035156,284.95001220703125,298.226318359375,294.2625427246094,297.7185974121094,297.3180236816406,285.0346069335937,1.0,0.3479776084423065,0.8509605526924133,0.8509605526924133,1.0,1.0,-1.8016514778137207,0.7945793271064758,1.0070722103118896,0.3823291361331939,0.9869808554649352,0.9869808554649352,0.0,61.20498275756836,49.0,36661.75,0.0,519.6051635742188,1.0,281.5428466796875,283.8914489746094,297.2274780273437,299.6350402832031,293.1499938964844,293.1499938964844,281.25,32260.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220072746276855,1.0,0.0,0.0,3.7349231243133545,3.734947204589844,9.308005246566607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.42333984375,0.0,1601.0848388671875,1895.4371337890625,0.0,1788.568359375,0.9217360019683838,1.0,0.0,3.0,1.0,0.0
17912700,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9701912999153136,0.3572556972503662,0.321169763803482,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8179319500923157,0.2161079943180084,0.2058289647102356,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8517812490463257,0.2461024969816208,0.1729465574026107,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7927020788192749,0.1965813636779785,0.1874273419380188,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7026324272155762,0.1351780593395233,0.6149068474769592,284.88427734375,284.95001220703125,298.2618408203125,294.2582397460937,297.733642578125,297.3169250488281,284.865234375,1.0,0.3463484644889831,0.8508771061897278,0.8508771061897278,1.0,1.0,-1.803117513656616,0.7952654957771301,1.0078520774841309,0.3827168345451355,0.8930630087852478,0.8930630087852478,0.0,59.48268508911133,49.0,37459.828125,0.0,515.2816772460938,1.0,281.2952575683594,283.70220947265625,297.30084228515625,299.8531188964844,293.1499938964844,293.1499938964844,281.25,35589.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303166389465332,1.0,0.0,0.0,3.744145631790161,3.744170427322388,9.35402965751564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.88037109375,0.0,1637.3062744140625,1895.4371337890625,0.0,1857.722412109375,0.9240036010742188,1.0,0.0,3.0,1.0,0.0
17912760,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.9805684685707092,0.358530044555664,0.3223134875297546,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.8258963823318481,0.2162013798952102,0.2058882713317871,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.8603497743606567,0.2460987865924835,0.1729337722063064,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.801109790802002,0.1966224610805511,0.1874326169490814,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7094923257827759,0.1348075121641159,0.6130242347717285,284.8540954589844,284.95001220703125,298.2970275878906,294.2539367675781,297.7470092773437,297.3129577636719,284.8599548339844,1.0,0.3438801765441894,0.8510479927062988,0.8510479927062988,1.0,1.0,-1.8022948503494265,0.79488605260849,1.0074087381362915,0.3825247883796692,0.8410788774490356,0.8410788774490356,0.0,57.20138549804688,37.0,37113.1953125,0.0,507.7422180175781,1.0,281.2569274902344,283.7118530273437,297.2892150878906,299.79119873046875,293.1499938964844,293.1499938964844,281.54998779296875,40737.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339659929275513,1.0,0.0,0.0,3.6045873165130615,3.60461163520813,8.669706517139275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.06591796875,0.0,1518.232177734375,1895.4371337890625,0.0,1888.4166259765625,0.8980161547660828,1.0,0.0,3.0,1.0,0.0
17912820,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9990000128746032,0.3629244863986969,0.3174737989902496,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8499197959899902,0.2170159667730331,0.2062401622533798,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8870554566383362,0.2469075471162796,0.1731524020433426,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8250477313995361,0.1972784548997879,0.1876504123210907,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.728895902633667,0.1344929337501526,0.6098839640617371,285.03515625,284.95001220703125,298.3663635253906,294.2455444335937,297.7797546386719,297.3167419433594,285.0306701660156,1.0,0.3369310200214386,0.8513897657394409,0.8513897657394409,1.0,1.0,-1.7964258193969729,0.7921373844146729,1.0042884349822998,0.3809834420681,0.9807416200637816,0.9807416200637816,0.0,51.218204498291016,25.0,36440.71484375,0.0,484.8865051269531,1.0,281.5428161621094,283.8808898925781,297.2055053710937,299.6015014648437,293.1499938964844,293.1499938964844,281.25,32420.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211509943008423,1.0,0.0,0.0,3.730538845062256,3.730562925338745,9.286164868171908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.6884765625,0.0,1597.2596435546875,1895.4371337890625,0.0,1781.5020751953125,0.920840859413147,1.0,0.0,3.0,1.0,0.0
17912880,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9990000128746032,0.3629244863986969,0.3174737989902496,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8499197959899902,0.2170159667730331,0.2062401622533798,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8870554566383362,0.2469075471162796,0.1731524020433426,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8250477313995361,0.1972784548997879,0.1876504123210907,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.728895902633667,0.1344929337501526,0.6098839640617371,285.03515625,284.95001220703125,298.3663635253906,294.2455444335937,297.7797546386719,297.3167419433594,285.0306701660156,1.0,0.3369310200214386,0.8513897657394409,0.8513897657394409,1.0,1.0,-1.7964258193969729,0.7921373844146729,1.0042884349822998,0.3809834420681,0.9807416200637816,0.9807416200637816,0.0,51.218204498291016,25.0,36440.71484375,0.0,484.8865051269531,1.0,281.5428161621094,283.8808898925781,297.2055053710937,299.6015014648437,293.1499938964844,293.1499938964844,281.25,32420.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211509943008423,1.0,0.0,0.0,3.730538845062256,3.730562925338745,9.286164868171908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.6884765625,0.0,1597.2596435546875,1895.4371337890625,0.0,1781.5020751953125,0.920840859413147,1.0,0.0,3.0,1.0,0.0
17912940,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.9990000128746032,0.3713797628879547,0.2922016978263855,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.8740348815917969,0.2173825055360794,0.2065975815057754,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.9135948419570924,0.2470906674861908,0.1733331978321075,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.8471184968948364,0.1975266188383102,0.1878804117441177,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.7469848990440369,0.1340169161558151,0.6073203682899475,284.8323059082031,284.95001220703125,298.4342346191406,294.237548828125,297.8217468261719,297.3392639160156,284.8384094238281,1.0,0.3266626894474029,0.851731538772583,0.851731538772583,1.0,1.0,-1.7611854076385498,0.775395929813385,0.9857895374298096,0.3719295561313629,0.8116440176963806,0.8116440176963806,0.0,45.87626647949219,28.0,36202.8203125,0.0,447.5395812988281,1.0,281.25732421875,283.6994934082031,297.2611389160156,299.72149658203125,293.1499938964844,293.1499938964844,281.54998779296875,42843.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310984134674072,1.0,0.0,0.0,3.532194137573242,3.5322182178497314,8.32496539260319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.83984375,0.0,1455.5626220703125,1895.4371337890625,0.0,1864.281494140625,0.883427083492279,1.0,0.0,3.0,1.0,0.0
17913000,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.9990000128746032,0.3713797628879547,0.2922016978263855,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.8740348815917969,0.2173825055360794,0.2065975815057754,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.9135948419570924,0.2470906674861908,0.1733331978321075,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.8471184968948364,0.1975266188383102,0.1878804117441177,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.7469848990440369,0.1340169161558151,0.6073203682899475,284.8323059082031,284.95001220703125,298.4342346191406,294.237548828125,297.8217468261719,297.3392639160156,284.8384094238281,1.0,0.3266626894474029,0.851731538772583,0.851731538772583,1.0,1.0,-1.7611854076385498,0.775395929813385,0.9857895374298096,0.3719295561313629,0.8116440176963806,0.8116440176963806,0.0,45.87626647949219,28.0,36202.8203125,0.0,447.5395812988281,1.0,281.25732421875,283.6994934082031,297.2611389160156,299.72149658203125,293.1499938964844,293.1499938964844,281.54998779296875,42843.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310984134674072,1.0,0.0,0.0,3.532194137573242,3.5322182178497314,8.32496539260319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.83984375,0.0,1455.5626220703125,1895.4371337890625,0.0,1864.281494140625,0.883427083492279,1.0,0.0,3.0,1.0,0.0
17913060,297.5699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.3840210735797882,0.272564172744751,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8957173824310303,0.2182100564241409,0.2070537656545639,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.939068078994751,0.2478749305009842,0.1736016869544983,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8671055436134338,0.1981926709413528,0.1882010847330093,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.763484001159668,0.1340377032756805,0.6059269309043884,285.00689697265625,284.95001220703125,298.5006408691406,294.23016357421875,297.8770446777344,297.386474609375,285.0028076171875,1.0,0.3198753595352173,0.852599024772644,0.852599024772644,1.0,1.0,-1.7371702194213867,0.7641426920890808,0.9730275869369508,0.3655320107936859,0.9308361411094666,0.9308361411094666,0.0,42.06118392944336,31.0,35256.55859375,0.0,421.8684692382813,1.0,281.5419921875,283.8685913085937,297.16949462890625,299.4967346191406,293.1499938964844,293.1499938964844,281.25,33278.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139147520065308,1.0,0.0,0.0,3.626007556915283,3.626030921936035,8.773051831667544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.072265625,0.0,1486.4100341796875,1895.4371337890625,0.0,1722.248046875,0.8978266716003418,1.0,0.0,3.0,1.0,0.0
17913120,297.5699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.3840210735797882,0.272564172744751,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8957173824310303,0.2182100564241409,0.2070537656545639,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.939068078994751,0.2478749305009842,0.1736016869544983,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8671055436134338,0.1981926709413528,0.1882010847330093,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.763484001159668,0.1340377032756805,0.6059269309043884,285.00689697265625,284.95001220703125,298.5006408691406,294.23016357421875,297.8770446777344,297.386474609375,285.0028076171875,1.0,0.3198753595352173,0.852599024772644,0.852599024772644,1.0,1.0,-1.7371702194213867,0.7641426920890808,0.9730275869369508,0.3655320107936859,0.9308361411094666,0.9308361411094666,0.0,42.06118392944336,31.0,35256.55859375,0.0,421.8684692382813,1.0,281.5419921875,283.8685913085937,297.16949462890625,299.4967346191406,293.1499938964844,293.1499938964844,281.25,33278.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139147520065308,1.0,0.0,0.0,3.626007556915283,3.626030921936035,8.773051831667544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.072265625,0.0,1486.4100341796875,1895.4371337890625,0.0,1722.248046875,0.8978266716003418,1.0,0.0,3.0,1.0,0.0
17913180,297.6333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9990000128746032,0.3957996964454651,0.2596685588359833,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.9119025468826294,0.2187179774045944,0.2076028436422348,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.9566131830215454,0.2481882721185684,0.1739092618227005,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8819591999053955,0.1985681653022766,0.1886133551597595,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.7758734822273254,0.1340257376432418,0.6058428287506104,284.8562927246094,284.95001220703125,298.5654602050781,294.2235717773437,297.92840576171875,297.4277648925781,284.8667297363281,1.0,0.3156746625900268,0.8534665703773499,0.8534665703773499,1.0,1.0,-1.723107099533081,0.7575827836990356,0.9655243158340454,0.36185422539711,0.792384922504425,0.792384922504425,0.0,39.73810577392578,49.0,35234.4609375,0.0,406.87646484375,1.0,281.25799560546875,283.7431640625,297.2352905273437,299.6231689453125,293.1499938964844,293.1499938964844,281.54998779296875,43330.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212464809417725,1.0,0.0,0.0,3.3762457370758057,3.3762683868408203,7.606088843203906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.80712890625,0.0,1300.134033203125,1895.4371337890625,0.0,1782.2891845703125,0.8507674336433411,1.0,0.0,3.0,1.0,0.0
17913240,297.6333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9990000128746032,0.3957996964454651,0.2596685588359833,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.9119025468826294,0.2187179774045944,0.2076028436422348,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.9566131830215454,0.2481882721185684,0.1739092618227005,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8819591999053955,0.1985681653022766,0.1886133551597595,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.7758734822273254,0.1340257376432418,0.6058428287506104,284.8562927246094,284.95001220703125,298.5654602050781,294.2235717773437,297.92840576171875,297.4277648925781,284.8667297363281,1.0,0.3156746625900268,0.8534665703773499,0.8534665703773499,1.0,1.0,-1.723107099533081,0.7575827836990356,0.9655243158340454,0.36185422539711,0.792384922504425,0.792384922504425,0.0,39.73810577392578,49.0,35234.4609375,0.0,406.87646484375,1.0,281.25799560546875,283.7431640625,297.2352905273437,299.6231689453125,293.1499938964844,293.1499938964844,281.54998779296875,43330.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212464809417725,1.0,0.0,0.0,3.3762457370758057,3.3762683868408203,7.606088843203906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.80712890625,0.0,1300.134033203125,1895.4371337890625,0.0,1782.2891845703125,0.8507674336433411,1.0,0.0,3.0,1.0,0.0
17913300,297.6574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9990000128746032,0.4012286365032196,0.261169284582138,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9104456305503844,0.2191447168588638,0.2078801691532135,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9549747109413148,0.248571902513504,0.1740548014640808,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8806041479110718,0.1989103704690933,0.1888234913349151,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7744417786598206,0.1341300308704376,0.6059490442276001,285.0140991210937,284.95001220703125,298.5972900390625,294.2206115722656,297.9524230957031,297.4454650878906,285.0298156738281,1.0,0.3167720735073089,0.8539003133773804,0.8539003133773804,1.0,1.0,-1.7257808446884155,0.7589272856712341,0.9668536186218262,0.3624473810195923,0.8907152414321899,0.8907152414321899,0.0,40.0164794921875,49.0,34751.51953125,0.0,409.233154296875,1.0,281.4938049316406,283.9092712402344,297.1582336425781,299.4098205566406,293.1499938964844,293.1499938964844,281.54998779296875,35183.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110217213630676,1.0,0.0,0.0,3.4211604595184326,3.421182155609131,7.809804856151459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.7236328125,0.0,1287.4417724609375,1895.4371337890625,0.0,1698.79638671875,0.8568389415740967,1.0,0.0,3.0,1.0,0.0
17913360,297.66925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.9990000128746032,0.4056087434291839,0.2674737870693207,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.903584599494934,0.2197350114583969,0.208422377705574,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9475177526474,0.2491483390331268,0.1744411587715149,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8742882609367371,0.1994023472070694,0.1892774701118469,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.7687079906463623,0.1343324184417724,0.6068973541259766,285.04132080078125,284.95001220703125,298.6286926269531,294.2179260253906,297.9725952148437,297.4564514160156,285.0394287109375,1.0,0.3196519315242767,0.854385495185852,0.854385495185852,1.0,1.0,-1.7361420392990112,0.7638934254646301,0.972248673439026,0.3651364147663116,0.9378432035446168,0.9378432035446168,0.0,41.214805603027344,67.0,35050.609375,0.0,418.7707214355469,1.0,281.5406494140625,283.9029235839844,297.1673278808594,299.4629211425781,293.1499938964844,293.1499938964844,281.25,31765.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061047554016113,1.0,0.0,0.0,3.549080371856689,3.549102783203125,8.404753089052974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.693359375,0.0,1392.9559326171875,1895.4371337890625,0.0,1659.2598876953125,0.8796953558921814,1.0,0.0,3.0,1.0,0.0
17913420,297.6387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.409170925617218,0.2932564914226532,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8768900036811829,0.2203627675771713,0.2093511670827865,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9156809449195862,0.2495432198047638,0.1750070452690124,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8492631316184998,0.1998786628246307,0.1900509446859359,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7464054226875305,0.1342236697673797,0.6080244779586792,284.8951110839844,284.95001220703125,298.6902160644531,294.2134704589844,297.9940490722656,297.445068359375,284.9034118652344,1.0,0.3299261033535003,0.855355978012085,0.855355978012085,1.0,1.0,-1.7711650133132937,0.7806008458137512,0.9905641674995422,0.3743366003036499,0.8310887813568115,0.8310887813568115,0.0,46.25987243652344,85.0,36073.44140625,0.0,454.7922058105469,1.0,281.2583312988281,283.75177001953125,297.25689697265625,299.6753234863281,293.1499938964844,293.1499938964844,281.54998779296875,39356.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196768522262573,1.0,0.0,0.0,3.449282646179199,3.449305295944214,7.938726866996149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.83984375,0.0,1344.845947265625,1895.4371337890625,0.0,1769.36328125,0.8632962703704834,1.0,0.0,3.0,1.0,0.0
17913480,297.6387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.409170925617218,0.2932564914226532,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8768900036811829,0.2203627675771713,0.2093511670827865,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9156809449195862,0.2495432198047638,0.1750070452690124,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8492631316184998,0.1998786628246307,0.1900509446859359,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7464054226875305,0.1342236697673797,0.6080244779586792,284.8951110839844,284.95001220703125,298.6902160644531,294.2134704589844,297.9940490722656,297.445068359375,284.9034118652344,1.0,0.3299261033535003,0.855355978012085,0.855355978012085,1.0,1.0,-1.7711650133132937,0.7806008458137512,0.9905641674995422,0.3743366003036499,0.8310887813568115,0.8310887813568115,0.0,46.25987243652344,85.0,36073.44140625,0.0,454.7922058105469,1.0,281.2583312988281,283.75177001953125,297.25689697265625,299.6753234863281,293.1499938964844,293.1499938964844,281.54998779296875,39356.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196768522262573,1.0,0.0,0.0,3.449282646179199,3.449305295944214,7.938726866996149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.83984375,0.0,1344.845947265625,1895.4371337890625,0.0,1769.36328125,0.8632962703704834,1.0,0.0,3.0,1.0,0.0
17913540,297.5661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.9990000128746032,0.4080309867858886,0.3315476477146148,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8435986638069153,0.2213647216558456,0.210411936044693,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8783484101295471,0.2504242956638336,0.1756741255521774,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.818374752998352,0.2006833106279373,0.190942570567131,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7185114026069641,0.1340115368366241,0.6082643866539001,285.09063720703125,284.95001220703125,298.75,294.2104187011719,297.9982604980469,297.40301513671875,285.0905456542969,1.0,0.3449366688728332,0.8563264012336731,0.8563264012336731,1.0,1.0,-1.8205662965774536,0.8041816353797913,1.0163847208023071,0.3873343765735626,1.0,1.0,0.0,54.455299377441406,88.0,36424.8359375,0.0,511.235107421875,1.0,281.5412902832031,283.9169921875,297.1984558105469,299.5682373046875,293.1499938964844,293.1499938964844,281.25,30465.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125496864318848,1.0,0.0,0.0,3.665325880050659,3.665349006652832,8.964343010120501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.11328125,0.0,1508.7049560546875,1895.4371337890625,0.0,1711.1651611328125,0.904824197292328,1.0,0.0,3.0,1.0,0.0
17913600,297.5661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.9990000128746032,0.4080309867858886,0.3315476477146148,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8435986638069153,0.2213647216558456,0.210411936044693,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8783484101295471,0.2504242956638336,0.1756741255521774,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.818374752998352,0.2006833106279373,0.190942570567131,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7185114026069641,0.1340115368366241,0.6082643866539001,285.09063720703125,284.95001220703125,298.75,294.2104187011719,297.9982604980469,297.40301513671875,285.0905456542969,1.0,0.3449366688728332,0.8563264012336731,0.8563264012336731,1.0,1.0,-1.8205662965774536,0.8041816353797913,1.0163847208023071,0.3873343765735626,1.0,1.0,0.0,54.455299377441406,88.0,36424.8359375,0.0,511.235107421875,1.0,281.5412902832031,283.9169921875,297.1984558105469,299.5682373046875,293.1499938964844,293.1499938964844,281.25,30465.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125496864318848,1.0,0.0,0.0,3.665325880050659,3.665349006652832,8.964343010120501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.11328125,0.0,1508.7049560546875,1895.4371337890625,0.0,1711.1651611328125,0.904824197292328,1.0,0.0,3.0,1.0,0.0
17913660,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9990000128746032,0.4030039608478546,0.3635464906692505,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.820405125617981,0.2222012132406234,0.2115527391433715,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8522367477416992,0.2509470880031585,0.1763476282358169,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7942947745323181,0.2013594359159469,0.1919166147708892,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6953430771827698,0.1335562467575073,0.6078252196311951,284.9074401855469,284.95001220703125,298.80712890625,294.206787109375,297.99102783203125,297.3426208496094,284.9096069335937,1.0,0.3574856221675873,0.8557864427566528,0.8557864427566528,1.0,1.0,-1.8620376586914065,0.8238513469696045,1.0381863117218018,0.3983542323112488,0.9026891589164734,0.9026891589164734,0.0,62.205326080322266,91.0,37844.3984375,0.0,563.5422973632812,1.0,281.2574462890625,283.7080383300781,297.28057861328125,299.809814453125,293.1499938964844,293.1499938964844,280.95001220703125,36208.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323296070098877,1.0,0.0,0.0,3.68939471244812,3.689419031143189,9.082460792342316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.818359375,0.0,1579.015625,1895.4371337890625,0.0,1874.6295166015625,0.913780689239502,1.0,0.0,3.0,1.0,0.0
17913720,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9990000128746032,0.4030039608478546,0.3635464906692505,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.820405125617981,0.2222012132406234,0.2115527391433715,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8522367477416992,0.2509470880031585,0.1763476282358169,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7942947745323181,0.2013594359159469,0.1919166147708892,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6953430771827698,0.1335562467575073,0.6078252196311951,284.9074401855469,284.95001220703125,298.80712890625,294.206787109375,297.99102783203125,297.3426208496094,284.9096069335937,1.0,0.3574856221675873,0.8557864427566528,0.8557864427566528,1.0,1.0,-1.8620376586914065,0.8238513469696045,1.0381863117218018,0.3983542323112488,0.9026891589164734,0.9026891589164734,0.0,62.205326080322266,91.0,37844.3984375,0.0,563.5422973632812,1.0,281.2574462890625,283.7080383300781,297.28057861328125,299.809814453125,293.1499938964844,293.1499938964844,280.95001220703125,36208.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323296070098877,1.0,0.0,0.0,3.68939471244812,3.689419031143189,9.082460792342316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.818359375,0.0,1579.015625,1895.4371337890625,0.0,1874.6295166015625,0.913780689239502,1.0,0.0,3.0,1.0,0.0
17913780,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.9669893383979796,0.4015830457210541,0.3616937100887298,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.7920014262199402,0.2230161130428314,0.2126606106758117,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.8237141966819763,0.2513335645198822,0.1768719404935836,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.7661831974983215,0.2020364552736282,0.1928955763578415,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.668337881565094,0.13311767578125,0.6074339151382446,284.846923828125,284.95001220703125,298.8609313964844,294.20074462890625,297.99639892578125,297.3089904785156,284.8592529296875,1.0,0.3666140735149383,0.8552464842796326,0.8552464842796326,1.0,1.0,-1.8622844219207764,0.8238745927810669,1.0384098291397097,0.3985359072685241,0.7833542227745056,0.7833542227745056,0.0,72.00594329833984,79.0,37802.37890625,0.0,594.8486938476562,1.0,280.9593811035156,283.6659545898437,297.24810791015625,299.80828857421875,293.1499938964844,293.1499938964844,281.25,44827.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461841702461243,1.0,0.0,0.0,3.327459812164306,3.3274824619293213,7.38786468446051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.92138671875,0.0,1263.274169921875,1895.4371337890625,0.0,1992.53076171875,0.842814028263092,1.0,0.0,3.0,1.0,0.0
17913840,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.9669893383979796,0.4015830457210541,0.3616937100887298,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.7920014262199402,0.2230161130428314,0.2126606106758117,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.8237141966819763,0.2513335645198822,0.1768719404935836,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.7661831974983215,0.2020364552736282,0.1928955763578415,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.668337881565094,0.13311767578125,0.6074339151382446,284.846923828125,284.95001220703125,298.8609313964844,294.20074462890625,297.99639892578125,297.3089904785156,284.8592529296875,1.0,0.3666140735149383,0.8552464842796326,0.8552464842796326,1.0,1.0,-1.8622844219207764,0.8238745927810669,1.0384098291397097,0.3985359072685241,0.7833542227745056,0.7833542227745056,0.0,72.00594329833984,79.0,37802.37890625,0.0,594.8486938476562,1.0,280.9593811035156,283.6659545898437,297.24810791015625,299.80828857421875,293.1499938964844,293.1499938964844,281.25,44827.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461841702461243,1.0,0.0,0.0,3.327459812164306,3.3274824619293213,7.38786468446051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.92138671875,0.0,1263.274169921875,1895.4371337890625,0.0,1992.53076171875,0.842814028263092,1.0,0.0,3.0,1.0,0.0
17913900,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9621887803077698,0.4032668769359588,0.3625998795032501,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.788176953792572,0.2238393574953079,0.2133190929889679,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8198278546333313,0.2520238757133484,0.1772367358207702,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7625754475593567,0.2027604132890701,0.1934746652841568,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6644278168678284,0.133256658911705,0.6076429486274719,284.9996337890625,284.95001220703125,298.8866271972656,294.19683837890625,298.00830078125,297.3095703125,285.0124816894531,1.0,0.3683380484580993,0.8549764752388,0.8549764752388,1.0,1.0,-1.8655437231063845,0.8254135847091675,1.0401301383972168,0.3993352055549621,0.8749985098838806,0.8749985098838806,0.0,73.80127716064453,79.0,37324.546875,0.0,602.8819580078125,1.0,281.1941223144531,283.8207397460937,297.1530456542969,299.570556640625,293.1499938964844,293.1499938964844,281.25,35721.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369037866592407,1.0,0.0,0.0,3.3816723823547363,3.3816938400268555,7.630559366589296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.1513671875,0.0,1252.6954345703125,1895.4371337890625,0.0,1913.263671875,0.8485866189002991,1.0,0.0,3.0,1.0,0.0
17913960,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9646193385124208,0.405503898859024,0.3644057810306549,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7899642586708069,0.2248839288949966,0.2142132520675659,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8212870955467224,0.2529508173465729,0.1778151839971542,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7642238736152649,0.2036937028169632,0.1942677497863769,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6654284596443176,0.1336294561624527,0.6088083386421204,285.0157775878906,284.95001220703125,298.9115600585937,294.1924133300781,298.0225524902344,297.31494140625,285.01336669921875,1.0,0.368879109621048,0.8548477292060852,0.8548477292060852,1.0,1.0,-1.8718297481536863,0.8284043669700623,1.043425440788269,0.4009592533111572,0.9078848958015442,0.9078848958015442,0.0,73.70294189453125,67.0,37537.61328125,0.0,607.100341796875,1.0,281.2405090332031,283.81011962890625,297.14990234375,299.605712890625,293.1499938964844,293.1499938964844,280.95001220703125,32596.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732231080532074,1.0,0.0,0.0,3.4940006732940674,3.4940226078033447,8.145904075718136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.40380859375,0.0,1342.061767578125,1895.4371337890625,0.0,1873.800537109375,0.8678441047668457,1.0,0.0,3.0,1.0,0.0
17914020,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9785940051078796,0.4089938402175903,0.3676130771636963,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8018731474876404,0.2266447097063064,0.2158216387033462,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8319025039672852,0.2542689144611358,0.1787348687648773,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7754585146903992,0.2052748501300811,0.1956964582204818,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.674917459487915,0.1343494653701782,0.6114055514335632,284.8910522460937,284.95001220703125,298.959228515625,294.1820373535156,298.0465393066406,297.3194580078125,284.8994140625,1.0,0.3670689165592193,0.854590117931366,0.854590117931366,1.0,1.0,-1.883553504943848,0.8339648842811584,1.049588680267334,0.4040607213973999,0.8019035458564758,0.8019035458564758,0.0,70.45350646972656,55.0,38018.80859375,0.0,605.1944580078125,1.0,280.9589538574219,283.6914367675781,297.21258544921875,299.76153564453125,293.1499938964844,293.1499938964844,281.25,40834.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430528402328491,1.0,0.0,0.0,3.31805682182312,3.3180785179138184,7.346169468291919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.22607421875,0.0,1227.1539306640625,1895.4371337890625,0.0,1965.656494140625,0.8362886905670166,1.0,0.0,3.0,1.0,0.0
17914080,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9785940051078796,0.4089938402175903,0.3676130771636963,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8018731474876404,0.2266447097063064,0.2158216387033462,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8319025039672852,0.2542689144611358,0.1787348687648773,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7754585146903992,0.2052748501300811,0.1956964582204818,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.674917459487915,0.1343494653701782,0.6114055514335632,284.8910522460937,284.95001220703125,298.959228515625,294.1820373535156,298.0465393066406,297.3194580078125,284.8994140625,1.0,0.3670689165592193,0.854590117931366,0.854590117931366,1.0,1.0,-1.883553504943848,0.8339648842811584,1.049588680267334,0.4040607213973999,0.8019035458564758,0.8019035458564758,0.0,70.45350646972656,55.0,38018.80859375,0.0,605.1944580078125,1.0,280.9589538574219,283.6914367675781,297.21258544921875,299.76153564453125,293.1499938964844,293.1499938964844,281.25,40834.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430528402328491,1.0,0.0,0.0,3.31805682182312,3.3180785179138184,7.346169468291919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.22607421875,0.0,1227.1539306640625,1895.4371337890625,0.0,1965.656494140625,0.8362886905670166,1.0,0.0,3.0,1.0,0.0
17914140,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9990000128746032,0.4139692783355713,0.3699585199356079,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8236563801765442,0.2290496379137039,0.2176302075386047,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8532719612121582,0.2563225924968719,0.1798017770051956,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7975829839706421,0.2074499279260635,0.1973049640655517,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.6943996548652649,0.1356122195720672,0.6150624752044678,285.04058837890625,284.95001220703125,299.0041809082031,294.1697692871094,298.0746459960937,297.3334045410156,285.0366516113281,1.0,0.3624969720840454,0.8543325662612915,0.8543325662612915,1.0,1.0,-1.8948575258255005,0.8392855525016785,1.0555719137191772,0.4072082638740539,0.9349984526634216,0.9349984526634216,0.0,64.24810028076172,43.0,37863.19140625,0.0,593.8090209960938,1.0,281.2405090332031,283.8169250488281,297.141357421875,299.6130676269531,293.1499938964844,293.1499938964844,280.95001220703125,31245.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328092455863953,1.0,0.0,0.0,3.5184779167175293,3.518499851226806,8.260435606644023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.28759765625,0.0,1357.417724609375,1895.4371337890625,0.0,1878.6663818359373,0.872208297252655,1.0,0.0,3.0,1.0,0.0
17914200,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9990000128746032,0.4139692783355713,0.3699585199356079,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8236563801765442,0.2290496379137039,0.2176302075386047,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8532719612121582,0.2563225924968719,0.1798017770051956,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7975829839706421,0.2074499279260635,0.1973049640655517,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.6943996548652649,0.1356122195720672,0.6150624752044678,285.04058837890625,284.95001220703125,299.0041809082031,294.1697692871094,298.0746459960937,297.3334045410156,285.0366516113281,1.0,0.3624969720840454,0.8543325662612915,0.8543325662612915,1.0,1.0,-1.8948575258255005,0.8392855525016785,1.0555719137191772,0.4072082638740539,0.9349984526634216,0.9349984526634216,0.0,64.24810028076172,43.0,37863.19140625,0.0,593.8090209960938,1.0,281.2405090332031,283.8169250488281,297.141357421875,299.6130676269531,293.1499938964844,293.1499938964844,280.95001220703125,31245.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328092455863953,1.0,0.0,0.0,3.5184779167175293,3.518499851226806,8.260435606644023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.28759765625,0.0,1357.417724609375,1895.4371337890625,0.0,1878.6663818359373,0.872208297252655,1.0,0.0,3.0,1.0,0.0
17914260,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9990000128746032,0.4218720197677612,0.345690369606018,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8437461853027344,0.2310985177755355,0.2195082604885101,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8745583891868591,0.2578147351741791,0.1808450669050216,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8182448744773865,0.2093033492565155,0.1989872455596923,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7131534218788147,0.1368129998445511,0.6197500824928284,284.8707580566406,284.95001220703125,299.0466003417969,294.1557922363281,298.10772705078125,297.3597412109375,284.8775329589844,1.0,0.354832112789154,0.8541806936264038,0.8541806936264038,1.0,1.0,-1.8781832456588743,0.8313029408454895,1.0468802452087402,0.4028317630290985,0.7995316386222839,0.7995316386222839,0.0,58.65343475341797,31.0,37944.94140625,0.0,563.5704345703125,1.0,280.959228515625,283.6615600585937,297.1938171386719,299.7527160644531,293.1499938964844,293.1499938964844,281.25,41308.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456972002983093,1.0,0.0,0.0,3.3485007286071777,3.348522901535034,7.481593797820096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.5615234375,0.0,1259.33056640625,1895.4371337890625,0.0,1988.34326171875,0.8427397608757019,1.0,0.0,3.0,1.0,0.0
17914320,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9990000128746032,0.4218720197677612,0.345690369606018,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8437461853027344,0.2310985177755355,0.2195082604885101,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8745583891868591,0.2578147351741791,0.1808450669050216,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8182448744773865,0.2093033492565155,0.1989872455596923,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7131534218788147,0.1368129998445511,0.6197500824928284,284.8707580566406,284.95001220703125,299.0466003417969,294.1557922363281,298.10772705078125,297.3597412109375,284.8775329589844,1.0,0.354832112789154,0.8541806936264038,0.8541806936264038,1.0,1.0,-1.8781832456588743,0.8313029408454895,1.0468802452087402,0.4028317630290985,0.7995316386222839,0.7995316386222839,0.0,58.65343475341797,31.0,37944.94140625,0.0,563.5704345703125,1.0,280.959228515625,283.6615600585937,297.1938171386719,299.7527160644531,293.1499938964844,293.1499938964844,281.25,41308.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456972002983093,1.0,0.0,0.0,3.3485007286071777,3.348522901535034,7.481593797820096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.5615234375,0.0,1259.33056640625,1895.4371337890625,0.0,1988.34326171875,0.8427397608757019,1.0,0.0,3.0,1.0,0.0
