time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914380,297.57958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9990000128746032,0.4363141655921936,0.3134779036045074,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8738824129104614,0.2337112426757812,0.2215261757373809,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9063572883605956,0.2599681317806244,0.1819887459278106,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.846077561378479,0.2116641402244568,0.2007865905761718,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7375333309173584,0.1385943442583084,0.6256281137466431,285.0036926269531,284.95001220703125,299.0867004394531,294.14031982421875,298.1597595214844,297.42242431640625,284.99859619140625,1.0,0.3446472883224487,0.8540288209915161,0.8540288209915161,1.0,1.0,-1.8525201082229608,0.8190445899963379,1.033475637435913,0.3960823118686676,0.9036784768104552,0.9036784768104552,0.0,51.75942993164063,34.0,37147.9921875,0.0,524.0457153320312,1.0,281.24041748046875,283.78521728515625,297.09979248046875,299.5440368652344,293.1499938964844,293.1499938964844,280.95001220703125,32619.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329590916633606,1.0,0.0,0.0,3.49399995803833,3.4940218925476074,8.145900665113004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.65673828125,0.0,1342.224853515625,1895.4371337890625,0.0,1879.92822265625,0.8675849437713623,1.0,0.0,3.0,1.0,0.0
17914440,297.57958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9990000128746032,0.4363141655921936,0.3134779036045074,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8738824129104614,0.2337112426757812,0.2215261757373809,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9063572883605956,0.2599681317806244,0.1819887459278106,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.846077561378479,0.2116641402244568,0.2007865905761718,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7375333309173584,0.1385943442583084,0.6256281137466431,285.0036926269531,284.95001220703125,299.0867004394531,294.14031982421875,298.1597595214844,297.42242431640625,284.99859619140625,1.0,0.3446472883224487,0.8540288209915161,0.8540288209915161,1.0,1.0,-1.8525201082229608,0.8190445899963379,1.033475637435913,0.3960823118686676,0.9036784768104552,0.9036784768104552,0.0,51.75942993164063,34.0,37147.9921875,0.0,524.0457153320312,1.0,281.24041748046875,283.78521728515625,297.09979248046875,299.5440368652344,293.1499938964844,293.1499938964844,280.95001220703125,32619.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329590916633606,1.0,0.0,0.0,3.49399995803833,3.4940218925476074,8.145900665113004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.65673828125,0.0,1342.224853515625,1895.4371337890625,0.0,1879.92822265625,0.8675849437713623,1.0,0.0,3.0,1.0,0.0
17914500,297.6366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.9990000128746032,0.4446442127227783,0.2995752990245819,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8890718221664429,0.2349526137113571,0.222688540816307,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.9233217239379884,0.2609117329120636,0.1826702654361724,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8600620031356812,0.2127871811389923,0.2018293291330337,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7496523857116699,0.1395817399024963,0.6296474933624268,284.8572082519531,284.95001220703125,299.10595703125,294.1320495605469,298.18927001953125,297.4605407714844,284.8429260253906,1.0,0.3411524593830108,0.8539528846740723,0.8539528846740723,1.0,1.0,-1.844110012054444,0.8150568008422852,1.0290532112121582,0.3937654197216034,0.8028049468994141,0.8028049468994141,0.0,49.03486633300781,34.0,37612.7265625,0.0,509.8568420410156,1.0,281.0014343261719,283.62091064453125,297.1624450683594,299.7327880859375,293.1499938964844,293.1499938964844,280.95001220703125,38301.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739691436290741,1.0,0.0,0.0,3.445143938064575,3.44516658782959,7.919688300717098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.86865234375,0.0,1333.2296142578125,1895.4371337890625,0.0,1936.951904296875,0.8582020401954651,1.0,0.0,3.0,1.0,0.0
17914560,297.6884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9990000128746032,0.4528096914291382,0.2884633839130401,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9021033644676208,0.2361086457967758,0.2237089276313781,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.938018798828125,0.2617287635803222,0.1831941306591034,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8722813129425049,0.2138290107250213,0.2027438133955001,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.760456383228302,0.1405637115240097,0.6336084604263306,284.87652587890625,284.95001220703125,299.1247253417969,294.1235046386719,298.2179870605469,297.4974060058594,284.8861389160156,1.0,0.3384430408477783,0.8543329238891602,0.8543329238891602,1.0,1.0,-1.838472962379456,0.8124145269393921,1.0260584354400637,0.3922750949859619,0.7829487323760986,0.7829487323760986,0.0,46.96685791015625,37.0,37117.40625,0.0,499.6573181152344,1.0,280.95977783203125,283.6816101074219,297.1416015625,299.6453552246094,293.1499938964844,293.1499938964844,281.25,42280.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413487434387207,1.0,0.0,0.0,3.250405788421631,3.25042724609375,7.049665100566926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.677734375,0.0,1174.2335205078125,1895.4371337890625,0.0,1951.085693359375,0.8230831623077393,1.0,0.0,3.0,1.0,0.0
17914620,297.75372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9990000128746032,0.4635553956031799,0.2764140367507934,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9186043739318848,0.2379637956619262,0.2252012938261032,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9547170996665956,0.2632447481155395,0.1840324103832245,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8870056867599487,0.2155001163482666,0.2040808349847793,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7737498879432678,0.1420983523130417,0.6394737958908081,285.0307006835937,284.95001220703125,299.1475830078125,294.1123352050781,298.2548217773437,297.5453796386719,285.033447265625,1.0,0.3360609114170074,0.8548101782798767,0.8548101782798767,1.0,1.0,-1.835446000099182,0.8110349774360657,1.0244109630584717,0.3914542496204376,0.8889802098274231,0.8889802098274231,0.0,44.87775039672852,37.0,36703.51171875,0.0,491.1478271484375,1.0,281.2124328613281,283.8259582519531,297.05487060546875,299.4359130859375,293.1499938964844,293.1499938964844,281.25,32882.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304131388664246,1.0,0.0,0.0,3.3550472259521484,3.355067729949951,7.510875548177864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.47509765625,0.0,1207.671875,1895.4371337890625,0.0,1858.5316162109373,0.8391903042793274,1.0,0.0,3.0,1.0,0.0
17914680,297.7899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9990000128746032,0.4699326753616333,0.2699828445911407,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9287446737289428,0.239159807562828,0.2262663096189499,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9638212323188782,0.2642417848110199,0.1846847534179687,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8956338167190552,0.2165783643722534,0.2050371915102005,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7816879749298096,0.1431024223566055,0.6436368823051453,285.0208740234375,284.95001220703125,299.16082763671875,294.10552978515625,298.2762145996094,297.5732116699219,285.0171203613281,1.0,0.3351509273052215,0.8550930619239807,0.8550930619239807,1.0,1.0,-1.835930705070496,0.8113016486167908,1.02462899684906,0.3915701806545257,0.9018670916557312,0.9018670916557312,0.0,43.84635162353516,57.0,36806.8671875,0.0,488.23974609375,1.0,281.2397155761719,283.80352783203125,297.06201171875,299.4720764160156,293.1499938964844,293.1499938964844,281.54998779296875,31869.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279354929924011,1.0,0.0,0.0,3.435163736343384,3.435184955596924,7.873868526075967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.91552734375,0.0,1277.9443359375,1895.4371337890625,0.0,1837.7998046875,0.8540534377098083,1.0,0.0,3.0,1.0,0.0
17914740,297.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.9990000128746032,0.4849129319190979,0.2736260890960693,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.929013192653656,0.2426680475473404,0.2294898331165313,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.9629544019699096,0.2672003507614136,0.1866844296455383,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.895847499370575,0.2197433114051818,0.2079484015703201,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606140136719,0.7834049463272095,0.1460383683443069,0.6565254330635071,285.1609802246094,284.95001220703125,299.1952209472656,294.08660888671875,298.3253479003906,297.6325988769531,285.161865234375,1.0,0.3411403000354767,0.8558531403541565,0.8558531403541565,1.0,1.0,-1.8655222654342647,0.8255559206008911,1.039966344833374,0.3991253674030304,1.0,1.0,0.0,45.11050033569336,77.0,36785.1171875,0.0,511.7417602539063,1.0,281.5413513183594,283.9396057128906,297.0588073730469,299.44140625,293.1499938964844,293.1499938964844,281.25,30265.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190027236938477,1.0,0.0,0.0,3.6656904220581055,3.6657135486602783,8.966126756604353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.63916015625,0.0,1507.6011962890625,1895.4371337890625,0.0,1763.823974609375,0.9043689966201782,1.0,0.0,3.0,1.0,0.0
17914800,297.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.9990000128746032,0.4849129319190979,0.2736260890960693,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.929013192653656,0.2426680475473404,0.2294898331165313,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.9629544019699096,0.2672003507614136,0.1866844296455383,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.895847499370575,0.2197433114051818,0.2079484015703201,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606140136719,0.7834049463272095,0.1460383683443069,0.6565254330635071,285.1609802246094,284.95001220703125,299.1952209472656,294.08660888671875,298.3253479003906,297.6325988769531,285.161865234375,1.0,0.3411403000354767,0.8558531403541565,0.8558531403541565,1.0,1.0,-1.8655222654342647,0.8255559206008911,1.039966344833374,0.3991253674030304,1.0,1.0,0.0,45.11050033569336,77.0,36785.1171875,0.0,511.7417602539063,1.0,281.5413513183594,283.9396057128906,297.0588073730469,299.44140625,293.1499938964844,293.1499938964844,281.25,30265.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190027236938477,1.0,0.0,0.0,3.6656904220581055,3.6657135486602783,8.966126756604353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.63916015625,0.0,1507.6011962890625,1895.4371337890625,0.0,1763.823974609375,0.9043689966201782,1.0,0.0,3.0,1.0,0.0
17914860,297.84893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.9990000128746032,0.4931188523769378,0.2982640266418457,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.904016137123108,0.2457172274589538,0.2327324599027633,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.9364356994628906,0.2694691717624664,0.1885895431041717,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.8740366101264954,0.2224817872047424,0.2108851373195648,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.7658961415290833,0.1485249549150467,0.6693793535232544,284.96746826171875,284.95001220703125,299.2281494140625,294.0668640136719,298.3475341796875,297.6437683105469,284.9673156738281,1.0,0.3541979789733886,0.8559181690216064,0.8559181690216064,1.0,1.0,-1.920237302780152,0.851746678352356,1.0684906244277954,0.4133478105068207,0.9799248576164246,0.9799248576164246,0.0,50.585548400878906,97.0,38717.0703125,0.0,567.259765625,1.0,281.2571105957031,283.7040710449219,297.14959716796875,299.7211608886719,293.1499938964844,293.1499938964844,280.95001220703125,33095.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406806945800781,1.0,0.0,0.0,3.784297466278076,3.784322261810303,9.555727729093633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.47998046875,0.0,1665.246826171875,1895.4371337890625,0.0,1945.3837890625,0.9331308007240297,1.0,0.0,3.0,1.0,0.0
17914920,297.84893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.9990000128746032,0.4931188523769378,0.2982640266418457,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.904016137123108,0.2457172274589538,0.2327324599027633,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.9364356994628906,0.2694691717624664,0.1885895431041717,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.8740366101264954,0.2224817872047424,0.2108851373195648,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.7658961415290833,0.1485249549150467,0.6693793535232544,284.96746826171875,284.95001220703125,299.2281494140625,294.0668640136719,298.3475341796875,297.6437683105469,284.9673156738281,1.0,0.3541979789733886,0.8559181690216064,0.8559181690216064,1.0,1.0,-1.920237302780152,0.851746678352356,1.0684906244277954,0.4133478105068207,0.9799248576164246,0.9799248576164246,0.0,50.585548400878906,97.0,38717.0703125,0.0,567.259765625,1.0,281.2571105957031,283.7040710449219,297.14959716796875,299.7211608886719,293.1499938964844,293.1499938964844,280.95001220703125,33095.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406806945800781,1.0,0.0,0.0,3.784297466278076,3.784322261810303,9.555727729093633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.47998046875,0.0,1665.246826171875,1895.4371337890625,0.0,1945.3837890625,0.9331308007240297,1.0,0.0,3.0,1.0,0.0
17914980,297.7720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9990000128746032,0.4942412674427032,0.3390766382217407,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8687943816184998,0.2482643574476242,0.2354926615953445,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8952990174293518,0.2710805833339691,0.1899892687797546,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8413353562355042,0.2247345149517059,0.213372066617012,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7383984327316284,0.1502527296543121,0.6792762875556946,284.8658142089844,284.95001220703125,299.25982666015625,294.0465393066406,298.3403625488281,297.6022033691406,284.8758239746094,1.0,0.3723990023136139,0.8559831976890564,0.8559831976890564,1.0,1.0,-1.9891042709350584,0.8847833871841431,1.1043208837509155,0.4313044548034668,0.8652824759483337,0.8652824759483337,0.0,59.99459457397461,115.0,40272.3203125,0.0,649.916748046875,1.0,280.9567565917969,283.5851745605469,297.1314392089844,299.8183898925781,293.1499938964844,293.1499938964844,281.25,39825.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616567611694336,1.0,0.0,0.0,3.6514546871185294,3.6514792442321777,8.896620897758112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.03466796875,0.0,1563.4183349609375,1895.4371337890625,0.0,2127.120361328125,0.908591091632843,1.0,0.0,3.0,1.0,0.0
17915040,297.7720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9990000128746032,0.4942412674427032,0.3390766382217407,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8687943816184998,0.2482643574476242,0.2354926615953445,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8952990174293518,0.2710805833339691,0.1899892687797546,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8413353562355042,0.2247345149517059,0.213372066617012,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7383984327316284,0.1502527296543121,0.6792762875556946,284.8658142089844,284.95001220703125,299.25982666015625,294.0465393066406,298.3403625488281,297.6022033691406,284.8758239746094,1.0,0.3723990023136139,0.8559831976890564,0.8559831976890564,1.0,1.0,-1.9891042709350584,0.8847833871841431,1.1043208837509155,0.4313044548034668,0.8652824759483337,0.8652824759483337,0.0,59.99459457397461,115.0,40272.3203125,0.0,649.916748046875,1.0,280.9567565917969,283.5851745605469,297.1314392089844,299.8183898925781,293.1499938964844,293.1499938964844,281.25,39825.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616567611694336,1.0,0.0,0.0,3.6514546871185294,3.6514792442321777,8.896620897758112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.03466796875,0.0,1563.4183349609375,1895.4371337890625,0.0,2127.120361328125,0.908591091632843,1.0,0.0,3.0,1.0,0.0
17915100,297.7235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.9990000128746032,0.4934157133102417,0.3622245788574219,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8518857955932617,0.2498608082532882,0.2370020300149917,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8765908479690552,0.2722895741462707,0.1907989084720611,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8257928490638733,0.2261421680450439,0.2147242575883865,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7250052690505981,0.1511600762605667,0.6838995218276978,285.0494689941406,284.95001220703125,299.2752380371094,294.03619384765625,298.3303527832031,297.5696716308594,285.0658264160156,1.0,0.3826152086257934,0.8560157418251038,0.8560157418251038,1.0,1.0,-2.0268616676330566,0.9029325246810912,1.1239290237426758,0.4411559998989105,0.9877665042877196,0.9877665042877196,0.0,65.76801300048828,115.0,40153.97265625,0.0,699.6558227539062,1.0,281.2024230957031,283.7718811035156,297.0361633300781,299.6049499511719,293.1499938964844,293.1499938964844,281.25,33624.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570943832397461,1.0,0.0,0.0,3.714296579360962,3.7143208980560303,9.205480751006688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.53662109375,0.0,1587.7969970703125,1895.4371337890625,0.0,2087.135986328125,0.920516848564148,1.0,0.0,3.0,1.0,0.0
17915160,297.6728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.9990000128746032,0.4920763671398163,0.3857615888118744,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070251464844,0.8370765447616577,0.2517224252223968,0.2388647645711898,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.8600232005119324,0.2738230526447296,0.1919310390949249,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.8115183115005493,0.2277899235486984,0.2163953632116317,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.71236252784729,0.152190014719963,0.6892913579940796,285.107421875,284.95001220703125,299.2904052734375,294.0257568359375,298.3193054199219,297.5353698730469,285.1117248535156,1.0,0.3934407234191894,0.8551303148269653,0.8551303148269653,1.0,1.0,-2.0672037601470947,0.9222679138183594,1.1449357271194458,0.4515927731990814,1.0,1.0,0.0,72.03714752197266,133.0,40779.07421875,0.0,755.0689697265625,1.0,281.24285888671875,283.8004455566406,297.0302734375,299.6671142578125,293.1499938964844,293.1499938964844,280.95001220703125,32623.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573158144950867,1.0,0.0,0.0,3.8054447174072266,3.805469751358032,9.662825277700904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.05078125,0.0,1686.7445068359375,1895.4371337890625,0.0,2089.07080078125,0.9376972913742064,1.0,0.0,3.0,1.0,0.0
17915220,297.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.9990000128746032,0.4855146408081054,0.4355455040931701,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.8095669150352478,0.2549404501914978,0.2425440400838852,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.8303443193435669,0.2762070000171661,0.1941088587045669,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.782658576965332,0.2306204885244369,0.2196988463401794,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.6860725283622742,0.1538214981555938,0.6995670199394226,284.9662170410156,284.95001220703125,299.3201599121094,294.00469970703125,298.28936767578125,297.4529113769531,284.968505859375,1.0,0.4162819385528564,0.853359580039978,0.853359580039978,1.0,1.0,-2.150073528289795,0.962029218673706,1.1880443096160889,0.4730781614780426,0.986822247505188,0.986822247505188,0.0,86.39830017089844,121.0,43006.7578125,0.0,880.7784423828125,1.0,280.9563903808594,283.612548828125,297.086669921875,299.9179382324219,293.1499938964844,293.1499938964844,280.6499938964844,34454.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780701518058777,1.0,0.0,0.0,3.869330644607544,3.869356632232666,9.989988711822662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.67626953125,0.0,1778.8896484375,1895.4371337890625,0.0,2272.83056640625,0.9534318447113036,1.0,0.0,3.0,1.0,0.0
17915280,297.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.9990000128746032,0.4855146408081054,0.4355455040931701,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.8095669150352478,0.2549404501914978,0.2425440400838852,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.8303443193435669,0.2762070000171661,0.1941088587045669,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.782658576965332,0.2306204885244369,0.2196988463401794,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.6860725283622742,0.1538214981555938,0.6995670199394226,284.9662170410156,284.95001220703125,299.3201599121094,294.00469970703125,298.28936767578125,297.4529113769531,284.968505859375,1.0,0.4162819385528564,0.853359580039978,0.853359580039978,1.0,1.0,-2.150073528289795,0.962029218673706,1.1880443096160889,0.4730781614780426,0.986822247505188,0.986822247505188,0.0,86.39830017089844,121.0,43006.7578125,0.0,880.7784423828125,1.0,280.9563903808594,283.612548828125,297.086669921875,299.9179382324219,293.1499938964844,293.1499938964844,280.6499938964844,34454.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780701518058777,1.0,0.0,0.0,3.869330644607544,3.869356632232666,9.989988711822662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.67626953125,0.0,1778.8896484375,1895.4371337890625,0.0,2272.83056640625,0.9534318447113036,1.0,0.0,3.0,1.0,0.0
17915340,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.9741584658622742,0.4815354943275451,0.4340485036373138,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.7877076864242554,0.2575025260448456,0.2455203682184219,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.808426022529602,0.2777858674526214,0.1956374496221542,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.7617427110671997,0.2328173965215683,0.222331702709198,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.6664913892745972,0.1548787057399749,0.7068668603897095,284.8441162109375,284.95001220703125,299.3492431640625,293.9835510253906,298.2715759277344,297.3959045410156,284.8507385253906,1.0,0.4269388318061828,0.851588785648346,0.851588785648346,1.0,1.0,-2.166123390197754,0.9695124626159668,1.196610927581787,0.4774013161659241,0.8514471054077148,0.8514471054077148,0.0,98.26093292236328,109.0,43632.1328125,0.0,939.4462890625,1.0,280.6569519042969,283.48223876953125,297.0521545410156,299.96636962890625,293.1499938964844,293.1499938964844,280.95001220703125,41639.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960045337677002,1.0,0.0,0.0,3.6818807125091553,3.68190598487854,9.045502338267396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.7353515625,0.0,1611.4930419921875,1895.4371337890625,0.0,2434.953125,0.9163675904273988,1.0,0.0,3.0,1.0,0.0
17915400,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.9741584658622742,0.4815354943275451,0.4340485036373138,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.7877076864242554,0.2575025260448456,0.2455203682184219,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.808426022529602,0.2777858674526214,0.1956374496221542,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.7617427110671997,0.2328173965215683,0.222331702709198,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.6664913892745972,0.1548787057399749,0.7068668603897095,284.8441162109375,284.95001220703125,299.3492431640625,293.9835510253906,298.2715759277344,297.3959045410156,284.8507385253906,1.0,0.4269388318061828,0.851588785648346,0.851588785648346,1.0,1.0,-2.166123390197754,0.9695124626159668,1.196610927581787,0.4774013161659241,0.8514471054077148,0.8514471054077148,0.0,98.26093292236328,109.0,43632.1328125,0.0,939.4462890625,1.0,280.6569519042969,283.48223876953125,297.0521545410156,299.96636962890625,293.1499938964844,293.1499938964844,280.95001220703125,41639.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960045337677002,1.0,0.0,0.0,3.6818807125091553,3.68190598487854,9.045502338267396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.7353515625,0.0,1611.4930419921875,1895.4371337890625,0.0,2434.953125,0.9163675904273988,1.0,0.0,3.0,1.0,0.0
17915460,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9720539450645448,0.4852307438850403,0.4361391365528106,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.7878985404968262,0.2609734237194061,0.248567596077919,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8075605630874634,0.2804580628871918,0.1972926259040832,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7617881894111633,0.2358281314373016,0.2249727547168731,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.6661714911460876,0.1566998809576034,0.7141488194465637,285.035400390625,284.95001220703125,299.3778991699219,293.96246337890625,298.2853088378906,297.3964538574219,285.0347595214844,1.0,0.4307823479175567,0.849545419216156,0.849545419216156,1.0,1.0,-2.1859984397888184,0.97893226146698,1.2070661783218384,0.4822142720222473,0.996312379837036,0.996312379837036,0.0,100.40201568603516,97.0,43242.875,0.0,966.8868408203124,1.0,280.943115234375,283.6648864746094,296.9397888183594,299.7437438964844,293.1499938964844,293.1499938964844,280.6499938964844,32988.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862338423728943,1.0,0.0,0.0,3.798401355743408,3.798426389694214,9.627090093999868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.80322265625,0.0,1681.1761474609375,1895.4371337890625,0.0,2346.28662109375,0.9366825819015504,1.0,0.0,3.0,1.0,0.0
17915520,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9720539450645448,0.4852307438850403,0.4361391365528106,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.7878985404968262,0.2609734237194061,0.248567596077919,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8075605630874634,0.2804580628871918,0.1972926259040832,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7617881894111633,0.2358281314373016,0.2249727547168731,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.6661714911460876,0.1566998809576034,0.7141488194465637,285.035400390625,284.95001220703125,299.3778991699219,293.96246337890625,298.2853088378906,297.3964538574219,285.0347595214844,1.0,0.4307823479175567,0.849545419216156,0.849545419216156,1.0,1.0,-2.1859984397888184,0.97893226146698,1.2070661783218384,0.4822142720222473,0.996312379837036,0.996312379837036,0.0,100.40201568603516,97.0,43242.875,0.0,966.8868408203124,1.0,280.943115234375,283.6648864746094,296.9397888183594,299.7437438964844,293.1499938964844,293.1499938964844,280.6499938964844,32988.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862338423728943,1.0,0.0,0.0,3.798401355743408,3.798426389694214,9.627090093999868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.80322265625,0.0,1681.1761474609375,1895.4371337890625,0.0,2346.28662109375,0.9366825819015504,1.0,0.0,3.0,1.0,0.0
17915580,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9831294417381288,0.4886999428272247,0.4393738806247711,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7993534803390503,0.2642276585102081,0.2516180872917175,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.817590057849884,0.2827491760253906,0.1989178210496902,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.772417426109314,0.238642930984497,0.2275997996330261,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6758708357810974,0.1586280763149261,0.7222670912742615,284.8846130371094,284.95001220703125,299.40631103515625,293.941650390625,298.29888916015625,297.39703369140625,284.8893737792969,1.0,0.4306432604789734,0.8475021123886108,0.8475021123886108,1.0,1.0,-2.2084100246429443,0.9895512461662292,1.2188587188720703,0.4877716898918152,0.8802796602249146,0.8802796602249146,0.0,97.02072143554688,85.0,44223.35546875,0.0,976.4554443359376,1.0,280.6561279296875,283.50067138671875,296.9829406738281,299.9086608886719,293.1499938964844,293.1499938964844,280.95001220703125,39021.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798868715763092,1.0,0.0,0.0,3.710338830947876,3.7103638648986816,9.185872613670654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.7626953125,0.0,1624.3216552734375,1895.4371337890625,0.0,2461.08642578125,0.920735478401184,1.0,0.0,3.0,1.0,0.0
17915640,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9831294417381288,0.4886999428272247,0.4393738806247711,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7993534803390503,0.2642276585102081,0.2516180872917175,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.817590057849884,0.2827491760253906,0.1989178210496902,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.772417426109314,0.238642930984497,0.2275997996330261,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6758708357810974,0.1586280763149261,0.7222670912742615,284.8846130371094,284.95001220703125,299.40631103515625,293.941650390625,298.29888916015625,297.39703369140625,284.8893737792969,1.0,0.4306432604789734,0.8475021123886108,0.8475021123886108,1.0,1.0,-2.2084100246429443,0.9895512461662292,1.2188587188720703,0.4877716898918152,0.8802796602249146,0.8802796602249146,0.0,97.02072143554688,85.0,44223.35546875,0.0,976.4554443359376,1.0,280.6561279296875,283.50067138671875,296.9829406738281,299.9086608886719,293.1499938964844,293.1499938964844,280.95001220703125,39021.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798868715763092,1.0,0.0,0.0,3.710338830947876,3.7103638648986816,9.185872613670654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.7626953125,0.0,1624.3216552734375,1895.4371337890625,0.0,2461.08642578125,0.920735478401184,1.0,0.0,3.0,1.0,0.0
17915700,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.9911903142929076,0.4910926520824432,0.4409724771976471,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8080534934997559,0.2660729885101318,0.253061830997467,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8252099752426147,0.2841399908065796,0.1996440589427948,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.7806930541992188,0.2402420789003372,0.2288291007280349,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.6834522485733032,0.1597616076469421,0.7261822819709778,285.04022216796875,284.95001220703125,299.4205017089844,293.9313659667969,298.3079528808594,297.4013977050781,285.0512084960937,1.0,0.429520845413208,0.8464804291725159,0.8464804291725159,1.0,1.0,-2.219111919403076,0.9946302771568298,1.2244817018508911,0.490361213684082,0.9857682585716248,0.9857682585716248,0.0,94.0168228149414,85.0,43623.1015625,0.0,975.8178100585938,1.0,280.9035339355469,283.6694030761719,296.9038391113281,299.6899719238281,293.1499938964844,293.1499938964844,280.95001220703125,34122.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924627661705017,1.0,0.0,0.0,3.753841161727905,3.753865957260132,9.402537557434698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.27197265625,0.0,1637.3468017578125,1895.4371337890625,0.0,2402.7236328125,0.9294264912605286,1.0,0.0,3.0,1.0,0.0
17915760,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.9990000128746032,0.4939602315425873,0.4415568709373474,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.818698525428772,0.2681604325771332,0.2547868192195892,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.8351827263832092,0.2858043909072876,0.2006183266639709,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.7915132641792297,0.2420624792575836,0.2303102761507034,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.6933639049530029,0.1610921025276184,0.7310366034507751,285.0677185058594,284.95001220703125,299.4347229003906,293.9212341308594,298.3190612792969,297.409423828125,285.06805419921875,1.0,0.4279513955116272,0.8458462357521057,0.8458462357521057,1.0,1.0,-2.2307350635528564,1.000157356262207,1.23057758808136,0.4933789372444153,1.0,1.0,0.0,90.31328582763672,73.0,43864.90234375,0.0,973.3911743164062,1.0,280.9431457519531,283.6780090332031,296.9021911621094,299.7389831542969,293.1499938964844,293.1499938964844,280.6499938964844,33106.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905840873718262,1.0,0.0,0.0,3.8332059383392334,3.833231210708618,9.80432332653436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.18310546875,0.0,1723.9698486328125,1895.4371337890625,0.0,2385.66845703125,0.9443255066871644,1.0,0.0,3.0,1.0,0.0
17915820,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9990000128746032,0.5018075704574585,0.419365644454956,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8354671597480774,0.2716764807701111,0.258080244064331,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8514686822891235,0.2882482707500458,0.202356144785881,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8091190457344055,0.2450937330722808,0.2331345081329345,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7096325755119324,0.1634233593940735,0.740910530090332,284.8775939941406,284.95001220703125,299.4633178710937,293.9013977050781,298.3446655273437,297.4330139160156,284.8798828125,1.0,0.4223304688930511,0.8445779085159302,0.8445779085159302,1.0,1.0,-2.225336790084839,0.9974012970924376,1.2279354333877563,0.4918521642684936,0.8951826095581055,0.8951826095581055,0.0,84.42037200927734,61.0,44605.2890625,0.0,945.6685180664062,1.0,280.65576171875,283.4757080078125,296.9456481933594,299.9032897949219,293.1499938964844,293.1499938964844,280.3500061035156,38461.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040085434913635,1.0,0.0,0.0,3.777148723602295,3.777174472808838,9.51966001139226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.6162109375,0.0,1698.343505859375,1895.4371337890625,0.0,2508.131103515625,0.9349042773246764,1.0,0.0,3.0,1.0,0.0
17915880,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9990000128746032,0.5018075704574585,0.419365644454956,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8354671597480774,0.2716764807701111,0.258080244064331,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8514686822891235,0.2882482707500458,0.202356144785881,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8091190457344055,0.2450937330722808,0.2331345081329345,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7096325755119324,0.1634233593940735,0.740910530090332,284.8775939941406,284.95001220703125,299.4633178710937,293.9013977050781,298.3446655273437,297.4330139160156,284.8798828125,1.0,0.4223304688930511,0.8445779085159302,0.8445779085159302,1.0,1.0,-2.225336790084839,0.9974012970924376,1.2279354333877563,0.4918521642684936,0.8951826095581055,0.8951826095581055,0.0,84.42037200927734,61.0,44605.2890625,0.0,945.6685180664062,1.0,280.65576171875,283.4757080078125,296.9456481933594,299.9032897949219,293.1499938964844,293.1499938964844,280.3500061035156,38461.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040085434913635,1.0,0.0,0.0,3.777148723602295,3.777174472808838,9.51966001139226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.6162109375,0.0,1698.343505859375,1895.4371337890625,0.0,2508.131103515625,0.9349042773246764,1.0,0.0,3.0,1.0,0.0
17915940,297.5820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.9990000128746032,0.5142233967781067,0.3913322389125824,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8571011424064636,0.2749999165534973,0.2608939409255981,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8729447722434998,0.2903771996498108,0.2036054879426956,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.8296592831611633,0.2479206472635269,0.2354939579963684,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7282801866531372,0.1657328903675079,0.7497119903564453,284.8590393066406,284.95001220703125,299.4923095703125,293.88232421875,298.38348388671875,297.4807434082031,284.8649597167969,1.0,0.4143584668636322,0.8433095812797546,0.8433095812797546,1.0,1.0,-2.209953546524048,0.9898505806922911,1.2201030254364014,0.4876085519790649,0.7981560230255127,0.7981560230255127,0.0,77.2406234741211,64.0,44329.37109375,0.0,903.5233764648438,1.0,280.3585510253906,283.4620361328125,296.8990478515625,299.85552978515625,293.1499938964844,293.1499938964844,280.6499938964844,43981.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108663558959961,1.0,0.0,0.0,3.408964872360229,3.4089879989624023,7.754224498057738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.45703125,0.0,1336.9508056640625,1895.4371337890625,0.0,2571.174072265625,0.8599536418914795,1.0,0.0,3.0,1.0,0.0
17916000,297.5820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.9990000128746032,0.5142233967781067,0.3913322389125824,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8571011424064636,0.2749999165534973,0.2608939409255981,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8729447722434998,0.2903771996498108,0.2036054879426956,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.8296592831611633,0.2479206472635269,0.2354939579963684,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7282801866531372,0.1657328903675079,0.7497119903564453,284.8590393066406,284.95001220703125,299.4923095703125,293.88232421875,298.38348388671875,297.4807434082031,284.8649597167969,1.0,0.4143584668636322,0.8433095812797546,0.8433095812797546,1.0,1.0,-2.209953546524048,0.9898505806922911,1.2201030254364014,0.4876085519790649,0.7981560230255127,0.7981560230255127,0.0,77.2406234741211,64.0,44329.37109375,0.0,903.5233764648438,1.0,280.3585510253906,283.4620361328125,296.8990478515625,299.85552978515625,293.1499938964844,293.1499938964844,280.6499938964844,43981.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108663558959961,1.0,0.0,0.0,3.408964872360229,3.4089879989624023,7.754224498057738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.45703125,0.0,1336.9508056640625,1895.4371337890625,0.0,2571.174072265625,0.8599536418914795,1.0,0.0,3.0,1.0,0.0
17916060,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.5242666602134705,0.3771698772907257,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8699426054954529,0.2775781452655792,0.2629824876785278,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.885529637336731,0.2923189997673034,0.2046786099672317,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.841247022151947,0.2501381933689117,0.2372641712427139,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7387052178382874,0.1675886660814285,0.756598174571991,285.0110168457031,284.95001220703125,299.5102233886719,293.87115478515625,298.4156494140625,297.5246276855469,285.01275634765625,1.0,0.4115915298461914,0.8428966403007507,0.8428966403007507,1.0,1.0,-2.207122564315796,0.9884867668151855,1.2186359167099,0.4866110682487488,0.8949801325798035,0.8949801325798035,0.0,73.92484283447266,64.0,43736.0390625,0.0,888.335693359375,1.0,280.6122741699219,283.6147155761719,296.8088684082031,299.61749267578125,293.1499938964844,293.1499938964844,280.6499938964844,34538.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992003560066223,1.0,0.0,0.0,3.478731393814087,3.478753566741944,8.074861170825898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.36279296875,0.0,1340.41552734375,1895.4371337890625,0.0,2464.116455078125,0.8679256439208984,1.0,0.0,3.0,1.0,0.0
17916120,297.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9990000128746032,0.5308783054351807,0.3692430853843689,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8779745697975159,0.2793473899364471,0.264558881521225,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8933180570602417,0.2936780452728271,0.2055619210004806,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8484868407249451,0.2516660690307617,0.2386153936386108,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7453024983406067,0.1689128130674362,0.7620043158531189,285.0054931640625,284.95001220703125,299.5219116210937,293.8641662597656,298.43670654296875,297.5533142089844,285.00390625,1.0,0.4104608595371246,0.8426300287246704,0.8426300287246704,1.0,1.0,-2.2086689472198486,0.9892194271087646,1.2194494009017944,0.4869170784950256,0.90682053565979,0.90682053565979,0.0,72.21239471435547,67.0,43841.51953125,0.0,883.374755859375,1.0,280.6408996582031,283.6033935546875,296.8148193359375,299.6506652832031,293.1499938964844,293.1499938964844,280.3500061035156,33421.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960230112075806,1.0,0.0,0.0,3.53813910484314,3.5381617546081543,8.353011935469112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.5380859375,0.0,1393.543701171875,1895.4371337890625,0.0,2435.12158203125,0.8783419132232666,1.0,0.0,3.0,1.0,0.0
17916180,297.7455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9990000128746032,0.5403284430503845,0.3591994941234588,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8889899849891663,0.2818101346492767,0.2669383585453033,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.90375953912735,0.2954074144363403,0.2068451642990112,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8584864735603333,0.2537782788276672,0.2406540513038635,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7546083927154541,0.1708423048257827,0.770565390586853,284.8681335449219,284.95001220703125,299.540283203125,293.8536376953125,298.46630859375,297.5919494628906,284.8686218261719,1.0,0.4095566272735595,0.8422170877456665,0.8422170877456665,1.0,1.0,-2.213733196258545,0.9916330575942992,1.2221001386642456,0.4881265461444855,0.8096514344215393,0.8096514344215393,0.0,70.18575286865234,67.0,44504.8671875,0.0,880.5799560546875,1.0,280.3842163085937,283.45635986328125,296.8837585449219,299.8541564941406,293.1499938964844,293.1499938964844,280.3500061035156,39711.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035137057304382,1.0,0.0,0.0,3.458855152130127,3.4588780403137207,7.982852139321039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.94970703125,0.0,1357.04052734375,1895.4371337890625,0.0,2503.59375,0.8632470369338989,1.0,0.0,3.0,1.0,0.0
