time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916240,297.7747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.5461410880088806,0.3543218672275543,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.894773542881012,0.2833514511585235,0.2683364152908325,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9092799425125122,0.2964481115341186,0.2075322270393371,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8637748956680298,0.2550915777683258,0.2418424785137176,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.75965815782547,0.1720583438873291,0.7757861018180847,284.9083251953125,284.95001220703125,299.55230712890625,293.8470764160156,298.4840087890625,297.6141357421875,284.9139404296875,1.0,0.4094373881816864,0.8419504761695862,0.8419504761695862,1.0,1.0,-2.2180750370025635,0.9937080144882202,1.2243671417236328,0.4891909658908844,0.8196601271629333,0.8196601271629333,0.0,69.27680969238281,70.0,44438.9765625,0.0,881.3019409179688,1.0,280.3589782714844,283.5008239746094,296.86871337890625,299.802978515625,293.1499938964844,293.1499938964844,280.6499938964844,39803.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048242926597595,1.0,0.0,0.0,3.37684965133667,3.3768718242645264,7.608810506098962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.91259765625,0.0,1276.3109130859375,1895.4371337890625,0.0,2515.614013671875,0.8486332893371582,1.0,0.0,3.0,1.0,0.0
17916300,297.8122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9990000128746032,0.5537710785865784,0.3490102887153625,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9016222953796388,0.2855746150016784,0.2702443599700928,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9160680174827576,0.2980771958827972,0.2085100412368774,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8700840473175049,0.2569946944713592,0.2434660345315933,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7657521963119507,0.1737732738256454,0.7828249335289001,285.0387268066406,284.95001220703125,299.5679016113281,293.8389892578125,298.50665283203125,297.6421813964844,285.0466003417969,1.0,0.409763365983963,0.8416107296943665,0.8416107296943665,1.0,1.0,-2.22556209564209,0.9972971677780152,1.2282648086547852,0.4910505414009094,0.9129275679588318,0.9129275679588318,0.0,68.38195037841797,70.0,44049.33203125,0.0,885.0982666015625,1.0,280.59576416015625,283.6356506347656,296.8022155761719,299.60797119140625,293.1499938964844,293.1499938964844,280.6499938964844,33410.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980325818061829,1.0,0.0,0.0,3.453150749206543,3.453172445297241,7.956542731335503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.75341796875,0.0,1306.6641845703125,1895.4371337890625,0.0,2453.451171875,0.8618500232696533,1.0,0.0,3.0,1.0,0.0
17916360,297.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9990000128746032,0.5613941550254822,0.3443039655685425,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.9084970951080322,0.2879434525966644,0.2723966538906097,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9228960871696472,0.2998649179935455,0.2096953392028808,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8763036131858826,0.2590290009975433,0.2453084737062454,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7718189358711243,0.1756017357110977,0.7906617522239685,285.0404052734375,284.95001220703125,299.5837707519531,293.83123779296875,298.52862548828125,297.66876220703125,285.0379333496094,1.0,0.4105963110923767,0.8411592245101929,0.8411592245101929,1.0,1.0,-2.235540866851806,1.0020742416381836,1.233466625213623,0.4935623109340668,0.9460694789886476,0.9460694789886476,0.0,67.70062255859375,88.0,44427.1484375,0.0,892.1355590820312,1.0,280.6412658691406,283.6180725097656,296.8082275390625,299.6709289550781,293.1499938964844,293.1499938964844,280.3500061035156,31487.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960686087608337,1.0,0.0,0.0,3.5705487728118896,3.5705714225769043,8.506742119607225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.79248046875,0.0,1413.5283203125,1895.4371337890625,0.0,2435.537353515625,0.8840948939323425,1.0,0.0,3.0,1.0,0.0
17916420,297.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.5731154680252075,0.3533928394317627,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9049126505851746,0.2920805811882019,0.2765287160873413,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.917261004447937,0.3026565611362457,0.2118472307920456,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8728336691856384,0.2625431418418884,0.2488458603620529,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7700902819633484,0.1788445562124252,0.8061459064483643,284.9167785644531,284.95001220703125,299.6164245605469,293.8168029785156,298.5607604980469,297.69873046875,284.92242431640625,1.0,0.4192123413085937,0.8402562141418457,0.8402562141418457,1.0,1.0,-2.276830673217773,1.0219638347625732,1.2548668384552002,0.5040271282196045,0.8564707040786743,0.8564707040786743,0.0,70.7757797241211,106.0,45754.8203125,0.0,944.6876220703124,1.0,280.35797119140625,283.4765625,296.8653869628906,299.8708801269531,293.1499938964844,293.1499938964844,280.6499938964844,37799.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102562427520752,1.0,0.0,0.0,3.502604722976685,3.5026276111602783,8.186071909221937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.26806640625,0.0,1388.2012939453125,1895.4371337890625,0.0,2565.553466796875,0.8742451667785645,1.0,0.0,3.0,1.0,0.0
17916480,297.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9990000128746032,0.5731154680252075,0.3533928394317627,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9049126505851746,0.2920805811882019,0.2765287160873413,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.917261004447937,0.3026565611362457,0.2118472307920456,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8728336691856384,0.2625431418418884,0.2488458603620529,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7700902819633484,0.1788445562124252,0.8061459064483643,284.9167785644531,284.95001220703125,299.6164245605469,293.8168029785156,298.5607604980469,297.69873046875,284.92242431640625,1.0,0.4192123413085937,0.8402562141418457,0.8402562141418457,1.0,1.0,-2.276830673217773,1.0219638347625732,1.2548668384552002,0.5040271282196045,0.8564707040786743,0.8564707040786743,0.0,70.7757797241211,106.0,45754.8203125,0.0,944.6876220703124,1.0,280.35797119140625,283.4765625,296.8653869628906,299.8708801269531,293.1499938964844,293.1499938964844,280.6499938964844,37799.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102562427520752,1.0,0.0,0.0,3.502604722976685,3.5026276111602783,8.186071909221937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.26806640625,0.0,1388.2012939453125,1895.4371337890625,0.0,2565.553466796875,0.8742451667785645,1.0,0.0,3.0,1.0,0.0
17916540,297.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.9990000128746032,0.5809675455093384,0.3772251904010772,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8897057771682739,0.2968398332595825,0.280993103981018,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8994815349578857,0.3061731159687042,0.214250698685646,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8584229350090027,0.2665996253490448,0.2526738941669464,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.7584816813468933,0.1822824627161026,0.822041928768158,285.087158203125,284.95001220703125,299.6505432128906,293.803955078125,298.57568359375,297.6951599121094,285.0872802734375,1.0,0.4331187903881073,0.8393531441688538,0.8393531441688538,1.0,1.0,-2.3373868465423584,1.051154375076294,1.286232352256775,0.5196166038513184,1.0,1.0,0.0,77.74415588378906,109.0,46269.83984375,0.0,1034.7384033203125,1.0,280.6425170898437,283.6243591308594,296.8041381835937,299.7689819335937,293.1499938964844,293.1499938964844,280.3500061035156,30990.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060842752456665,1.0,0.0,0.0,3.7095541954040527,3.709578037261963,9.181988502859896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.7568359375,0.0,1562.349365234375,1895.4371337890625,0.0,2527.180908203125,0.9148874878883362,1.0,0.0,3.0,1.0,0.0
17916600,297.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.9990000128746032,0.5809675455093384,0.3772251904010772,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8897057771682739,0.2968398332595825,0.280993103981018,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8994815349578857,0.3061731159687042,0.214250698685646,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8584229350090027,0.2665996253490448,0.2526738941669464,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.7584816813468933,0.1822824627161026,0.822041928768158,285.087158203125,284.95001220703125,299.6505432128906,293.803955078125,298.57568359375,297.6951599121094,285.0872802734375,1.0,0.4331187903881073,0.8393531441688538,0.8393531441688538,1.0,1.0,-2.3373868465423584,1.051154375076294,1.286232352256775,0.5196166038513184,1.0,1.0,0.0,77.74415588378906,109.0,46269.83984375,0.0,1034.7384033203125,1.0,280.6425170898437,283.6243591308594,296.8041381835937,299.7689819335937,293.1499938964844,293.1499938964844,280.3500061035156,30990.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060842752456665,1.0,0.0,0.0,3.7095541954040527,3.709578037261963,9.181988502859896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.7568359375,0.0,1562.349365234375,1895.4371337890625,0.0,2527.180908203125,0.9148874878883362,1.0,0.0,3.0,1.0,0.0
17916660,297.8114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.9990000128746032,0.5849325656890869,0.3980117440223694,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8781844973564148,0.3010506331920624,0.2853722870349884,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8863350749015808,0.3090084791183471,0.2165637016296386,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8476521372795105,0.2701518535614013,0.2564183175563812,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.7497459053993225,0.1851800233125686,0.8368676900863647,284.9271545410156,284.95001220703125,299.686279296875,293.7928161621094,298.57623291015625,297.6645202636719,284.9292297363281,1.0,0.4451675415039062,0.8372342586517334,0.8372342586517334,1.0,1.0,-2.392718553543091,1.0776183605194092,1.3151001930236816,0.5339786410331726,0.9293654561042786,0.9293654561042786,0.0,84.23223114013672,112.0,48155.3984375,0.0,1121.3277587890625,1.0,280.3573608398437,283.4300231933594,296.8625183105469,300.0143127441406,293.1499938964844,293.1499938964844,280.04998779296875,35473.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245446085929871,1.0,0.0,0.0,3.74517822265625,3.745203256607056,9.359190471514012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.58203125,0.0,1637.6175537109375,1895.4371337890625,0.0,2697.722412109375,0.9260093569755554,1.0,0.0,3.0,1.0,0.0
17916720,297.8114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.9990000128746032,0.5849325656890869,0.3980117440223694,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8781844973564148,0.3010506331920624,0.2853722870349884,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8863350749015808,0.3090084791183471,0.2165637016296386,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8476521372795105,0.2701518535614013,0.2564183175563812,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.7497459053993225,0.1851800233125686,0.8368676900863647,284.9271545410156,284.95001220703125,299.686279296875,293.7928161621094,298.57623291015625,297.6645202636719,284.9292297363281,1.0,0.4451675415039062,0.8372342586517334,0.8372342586517334,1.0,1.0,-2.392718553543091,1.0776183605194092,1.3151001930236816,0.5339786410331726,0.9293654561042786,0.9293654561042786,0.0,84.23223114013672,112.0,48155.3984375,0.0,1121.3277587890625,1.0,280.3573608398437,283.4300231933594,296.8625183105469,300.0143127441406,293.1499938964844,293.1499938964844,280.04998779296875,35473.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245446085929871,1.0,0.0,0.0,3.74517822265625,3.745203256607056,9.359190471514012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.58203125,0.0,1637.6175537109375,1895.4371337890625,0.0,2697.722412109375,0.9260093569755554,1.0,0.0,3.0,1.0,0.0
17916780,297.7572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9990000128746032,0.5878090858459473,0.4164784848690033,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8687185049057007,0.3048979043960571,0.2891736924648285,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8752297759056091,0.3114236295223236,0.2183723300695419,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.838833212852478,0.2733456492424011,0.2596132159233093,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7423949241638184,0.1876297295093536,0.8488825559616089,284.88555908203125,284.95001220703125,299.7239074707031,293.7835693359375,298.5728454589844,297.6254272460937,284.89190673828125,1.0,0.4557888507843017,0.835115373134613,0.835115373134613,1.0,1.0,-2.4399189949035645,1.1001718044281006,1.339747190475464,0.5460841655731201,0.8449532389640808,0.8449532389640808,0.0,90.1810531616211,115.0,49184.5,0.0,1199.8690185546875,1.0,280.0577087402344,283.3664855957031,296.8379821777344,300.0725402832031,293.1499938964844,293.1499938964844,280.3500061035156,40429.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388018608093262,1.0,0.0,0.0,3.54783034324646,3.54785418510437,8.39883341541281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.80078125,0.0,1454.658447265625,1895.4371337890625,0.0,2830.523193359375,0.8868956565856934,1.0,0.0,3.0,1.0,0.0
17916840,297.7572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9990000128746032,0.5878090858459473,0.4164784848690033,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8687185049057007,0.3048979043960571,0.2891736924648285,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8752297759056091,0.3114236295223236,0.2183723300695419,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.838833212852478,0.2733456492424011,0.2596132159233093,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7423949241638184,0.1876297295093536,0.8488825559616089,284.88555908203125,284.95001220703125,299.7239074707031,293.7835693359375,298.5728454589844,297.6254272460937,284.89190673828125,1.0,0.4557888507843017,0.835115373134613,0.835115373134613,1.0,1.0,-2.4399189949035645,1.1001718044281006,1.339747190475464,0.5460841655731201,0.8449532389640808,0.8449532389640808,0.0,90.1810531616211,115.0,49184.5,0.0,1199.8690185546875,1.0,280.0577087402344,283.3664855957031,296.8379821777344,300.0725402832031,293.1499938964844,293.1499938964844,280.3500061035156,40429.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388018608093262,1.0,0.0,0.0,3.54783034324646,3.54785418510437,8.39883341541281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.80078125,0.0,1454.658447265625,1895.4371337890625,0.0,2830.523193359375,0.8868956565856934,1.0,0.0,3.0,1.0,0.0
17916900,297.7406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.5900129079818726,0.42416712641716,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8654776215553284,0.3072087466716766,0.2912351489067077,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8712559342384338,0.3130949139595032,0.2194238901138305,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8357778787612915,0.2752856910228729,0.2613458931446075,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7398607134819031,0.1890798360109329,0.8551546931266785,285.0362243652344,284.95001220703125,299.74346923828125,293.7797241210937,298.5751647949219,297.61248779296875,285.0443420410156,1.0,0.4606871008872986,0.8340559005737305,0.8340559005737305,1.0,1.0,-2.4625120162963867,1.110967040061951,1.3515450954437256,0.5518379211425781,0.9477679133415222,0.9477679133415222,0.0,92.8200454711914,115.0,48862.85546875,0.0,1237.5869140625,1.0,280.3000183105469,283.52008056640625,296.7619323730469,299.8617248535156,293.1499938964844,293.1499938964844,280.3500061035156,33894.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330959677696228,1.0,0.0,0.0,3.615494966506958,3.61551833152771,8.722255415705149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.4140625,0.0,1479.5093994140625,1895.4371337890625,0.0,2777.284423828125,0.8984443545341492,1.0,0.0,3.0,1.0,0.0
17916960,297.7293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9990000128746032,0.5926522612571716,0.4304868280887604,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8635454177856445,0.3097110092639923,0.2935938239097595,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8686761260032654,0.3149823248386383,0.2207344770431518,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8339110016822815,0.2774026691913605,0.2633469104766845,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.7383914589881897,0.19068144261837,0.862372875213623,285.0507202148437,284.95001220703125,299.7635803222656,293.7763977050781,298.5805969238281,297.6049499511719,285.0499572753906,1.0,0.4654170274734497,0.8327168822288513,0.8327168822288513,1.0,1.0,-2.485589027404785,1.12195885181427,1.3636301755905151,0.5576831102371216,0.990584135055542,0.990584135055542,0.0,95.16724395751952,118.0,49383.74609375,0.0,1275.2923583984375,1.0,280.3426818847656,283.5157775878906,296.7657165527344,299.9291076660156,293.1499938964844,293.1499938964844,280.04998779296875,31939.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320221900939941,1.0,0.0,0.0,3.721572399139404,3.7215964794158936,9.241580301022624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.619140625,0.0,1583.2880859375,1895.4371337890625,0.0,2767.278076171875,0.9185401797294616,1.0,0.0,3.0,1.0,0.0
17917020,297.6966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5966887474060059,0.442546010017395,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8598901629447937,0.3140192925930023,0.2979705929756164,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8636829257011414,0.3178894817829132,0.2230288982391357,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.830366313457489,0.2810029983520508,0.2670442759990692,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7356759309768677,0.1934781670570373,0.8760606646537781,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.5867004394531,297.5798645019531,284.9164123535156,1.0,0.4743417203426361,0.8300389051437378,0.8300389051437378,1.0,1.0,-2.528983354568481,1.1425817012786863,1.386401653289795,0.5686831474304199,0.8964138031005859,0.8964138031005859,0.0,99.71369171142578,121.0,50895.65625,0.0,1348.4989013671875,1.0,280.0565185546875,283.3523864746094,296.8221740722656,300.1457824707031,293.1499938964844,293.1499938964844,280.3500061035156,37240.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464027047157288,1.0,0.0,0.0,3.6877694129943848,3.6877942085266113,9.074460649571848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.49365234375,0.0,1584.97265625,1895.4371337890625,0.0,2901.589599609375,0.9146239161491394,1.0,0.0,3.0,1.0,0.0
17917080,297.6966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5966887474060059,0.442546010017395,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8598901629447937,0.3140192925930023,0.2979705929756164,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8636829257011414,0.3178894817829132,0.2230288982391357,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.830366313457489,0.2810029983520508,0.2670442759990692,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7356759309768677,0.1934781670570373,0.8760606646537781,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,298.5867004394531,297.5798645019531,284.9164123535156,1.0,0.4743417203426361,0.8300389051437378,0.8300389051437378,1.0,1.0,-2.528983354568481,1.1425817012786863,1.386401653289795,0.5686831474304199,0.8964138031005859,0.8964138031005859,0.0,99.71369171142578,121.0,50895.65625,0.0,1348.4989013671875,1.0,280.0565185546875,283.3523864746094,296.8221740722656,300.1457824707031,293.1499938964844,293.1499938964844,280.3500061035156,37240.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464027047157288,1.0,0.0,0.0,3.6877694129943848,3.6877942085266113,9.074460649571848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.49365234375,0.0,1584.97265625,1895.4371337890625,0.0,2901.589599609375,0.9146239161491394,1.0,0.0,3.0,1.0,0.0
17917140,297.68243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.9990000128746032,0.6021466851234436,0.4526758193969726,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.857741117477417,0.3189551532268524,0.3024789690971374,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.8602622747421265,0.3215020895004272,0.2254134118556976,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.8281691670417786,0.2851482331752777,0.2708370387554168,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.7341436147689819,0.196675419807434,0.8900888562202454,285.0868530273437,284.95001220703125,299.8500061035156,293.7687683105469,298.6028137207031,297.5709228515625,285.08819580078125,1.0,0.4826960563659668,0.8273608684539795,0.8273608684539795,1.0,1.0,-2.5708465576171875,1.1624643802642822,1.4083821773529053,0.5791990160942078,1.0,1.0,0.0,103.79820251464844,124.0,50855.00390625,0.0,1419.9906005859375,1.0,280.34332275390625,283.5205993652344,296.7649230957031,300.0202331542969,293.1499938964844,293.1499938964844,280.04998779296875,32942.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416224122047424,1.0,0.0,0.0,3.823974370956421,3.8239994049072266,9.75715465756366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.3193359375,0.0,1711.5057373046875,1895.4371337890625,0.0,2856.87744140625,0.9420716762542723,1.0,0.0,3.0,1.0,0.0
17917200,297.68243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.9990000128746032,0.6021466851234436,0.4526758193969726,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.857741117477417,0.3189551532268524,0.3024789690971374,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.8602622747421265,0.3215020895004272,0.2254134118556976,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.8281691670417786,0.2851482331752777,0.2708370387554168,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.7341436147689819,0.196675419807434,0.8900888562202454,285.0868530273437,284.95001220703125,299.8500061035156,293.7687683105469,298.6028137207031,297.5709228515625,285.08819580078125,1.0,0.4826960563659668,0.8273608684539795,0.8273608684539795,1.0,1.0,-2.5708465576171875,1.1624643802642822,1.4083821773529053,0.5791990160942078,1.0,1.0,0.0,103.79820251464844,124.0,50855.00390625,0.0,1419.9906005859375,1.0,280.34332275390625,283.5205993652344,296.7649230957031,300.0202331542969,293.1499938964844,293.1499938964844,280.04998779296875,32942.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416224122047424,1.0,0.0,0.0,3.823974370956421,3.8239994049072266,9.75715465756366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.3193359375,0.0,1711.5057373046875,1895.4371337890625,0.0,2856.87744140625,0.9420716762542723,1.0,0.0,3.0,1.0,0.0
17917260,297.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.9990000128746032,0.6063263416290283,0.462285965681076,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.855845034122467,0.3230928182601928,0.3068180382251739,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8571122288703918,0.3241852819919586,0.227642610669136,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.8261797428131104,0.2885318100452423,0.2744533121585846,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.7327784299850464,0.1992800086736679,0.9035187363624572,284.9254150390625,284.95001220703125,299.89678955078125,293.7682189941406,298.61431884765625,297.552001953125,284.9273681640625,1.0,0.4906439781188965,0.824587345123291,0.824587345123291,1.0,1.0,-2.610773086547852,1.1813629865646362,1.4294102191925049,0.589251697063446,0.9479861855506896,0.9479861855506896,0.0,107.76231384277344,127.0,52593.70703125,0.0,1490.4609375,1.0,280.0556945800781,283.32696533203125,296.8220520019531,300.2499084472656,293.1499938964844,293.1499938964844,279.75,35962.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563305735588074,1.0,0.0,0.0,3.8413610458374015,3.841387033462525,9.84608391263464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.998046875,0.0,1756.3785400390625,1895.4371337890625,0.0,2994.595703125,0.9480076432228088,1.0,0.0,3.0,1.0,0.0
17917320,297.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.9990000128746032,0.6063263416290283,0.462285965681076,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.855845034122467,0.3230928182601928,0.3068180382251739,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8571122288703918,0.3241852819919586,0.227642610669136,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.8261797428131104,0.2885318100452423,0.2744533121585846,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.7327784299850464,0.1992800086736679,0.9035187363624572,284.9254150390625,284.95001220703125,299.89678955078125,293.7682189941406,298.61431884765625,297.552001953125,284.9273681640625,1.0,0.4906439781188965,0.824587345123291,0.824587345123291,1.0,1.0,-2.610773086547852,1.1813629865646362,1.4294102191925049,0.589251697063446,0.9479861855506896,0.9479861855506896,0.0,107.76231384277344,127.0,52593.70703125,0.0,1490.4609375,1.0,280.0556945800781,283.32696533203125,296.8220520019531,300.2499084472656,293.1499938964844,293.1499938964844,279.75,35962.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563305735588074,1.0,0.0,0.0,3.8413610458374015,3.841387033462525,9.84608391263464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.998046875,0.0,1756.3785400390625,1895.4371337890625,0.0,2994.595703125,0.9480076432228088,1.0,0.0,3.0,1.0,0.0
17917380,297.6181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.6088196039199829,0.4736689329147339,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8520803451538086,0.3263909220695495,0.3101383149623871,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8520475625991821,0.3259713351726532,0.2290398627519607,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.822372555732727,0.2910658717155456,0.2770680487155914,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7295563817024231,0.2010442167520523,0.9126219749450684,284.88018798828125,284.95001220703125,299.945556640625,293.76934814453125,298.6206359863281,297.5221252441406,284.8856506347656,1.0,0.4979293942451477,0.8218138217926025,0.8218138217926025,1.0,1.0,-2.6442039012908936,1.1971079111099243,1.4470959901809692,0.5975598096847534,0.8586587905883789,0.8586587905883789,0.0,112.07218933105467,130.0,53436.76171875,0.0,1555.4462890625,1.0,279.7569274902344,283.2603759765625,296.8087158203125,300.30682373046875,293.1499938964844,293.1499938964844,280.04998779296875,40616.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673195242881775,1.0,0.0,0.0,3.640458345413208,3.6404831409454346,8.843117598189565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.853515625,0.0,1557.032470703125,1895.4371337890625,0.0,3097.665283203125,0.9074666500091552,1.0,0.0,3.0,1.0,0.0
17917440,297.6181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.6088196039199829,0.4736689329147339,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8520803451538086,0.3263909220695495,0.3101383149623871,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8520475625991821,0.3259713351726532,0.2290398627519607,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.822372555732727,0.2910658717155456,0.2770680487155914,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7295563817024231,0.2010442167520523,0.9126219749450684,284.88018798828125,284.95001220703125,299.945556640625,293.76934814453125,298.6206359863281,297.5221252441406,284.8856506347656,1.0,0.4979293942451477,0.8218138217926025,0.8218138217926025,1.0,1.0,-2.6442039012908936,1.1971079111099243,1.4470959901809692,0.5975598096847534,0.8586587905883789,0.8586587905883789,0.0,112.07218933105467,130.0,53436.76171875,0.0,1555.4462890625,1.0,279.7569274902344,283.2603759765625,296.8087158203125,300.30682373046875,293.1499938964844,293.1499938964844,280.04998779296875,40616.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673195242881775,1.0,0.0,0.0,3.640458345413208,3.6404831409454346,8.843117598189565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.853515625,0.0,1557.032470703125,1895.4371337890625,0.0,3097.665283203125,0.9074666500091552,1.0,0.0,3.0,1.0,0.0
17917500,297.60693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9990000128746032,0.6106816530227661,0.478828489780426,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8506314158439636,0.3283535242080688,0.3118696510791778,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8500072360038757,0.3272579312324524,0.2298219203948974,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.820834219455719,0.2925922572612762,0.2784123718738556,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7281852960586548,0.2020487785339355,0.9169495701789856,285.030517578125,284.95001220703125,299.9706115722656,293.7704772949219,298.6280517578125,297.5143127441406,285.0371398925781,1.0,0.5013781785964966,0.8204270601272583,0.8204270601272583,1.0,1.0,-2.660238027572632,1.2046524286270142,1.4555857181549072,0.6014920473098755,0.9597885012626648,0.9597885012626648,0.0,114.08460998535156,130.0,52940.40625,0.0,1586.9027099609375,1.0,280.0020751953125,283.4167785644531,296.74285888671875,300.0938720703125,293.1499938964844,293.1499938964844,280.04998779296875,34426.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608896136283875,1.0,0.0,0.0,3.695214748382568,3.6952388286590576,9.111138297157596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.7470703125,0.0,1572.135498046875,1895.4371337890625,0.0,3037.348388671875,0.9165542721748352,1.0,0.0,3.0,1.0,0.0
17917560,297.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9990000128746032,0.6128244996070862,0.483147382736206,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.849918007850647,0.3304557502269745,0.3138645589351654,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8487620949745178,0.3287138342857361,0.2308403849601745,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8199758529663086,0.2942420542240143,0.279986709356308,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7273944020271301,0.2031385004520416,0.9219664931297302,285.04107666015625,284.95001220703125,299.99609375,293.7719421386719,298.63751220703125,297.5099792480469,285.0404052734375,1.0,0.5047765970230103,0.8189991116523743,0.8189991116523743,1.0,1.0,-2.676968812942505,1.21252179145813,1.4644471406936646,0.605599582195282,0.99717116355896,0.99717116355896,0.0,115.89990234375,133.0,53350.703125,0.0,1618.794677734375,1.0,280.04296875,283.413818359375,296.75341796875,300.1632080078125,293.1499938964844,293.1499938964844,279.75,32688.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591535091400146,1.0,0.0,0.0,3.7842628955841056,3.784287691116333,9.55555378823192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.7412109375,0.0,1662.04443359375,1895.4371337890625,0.0,3021.06640625,0.9332437515258788,1.0,0.0,3.0,1.0,0.0
17917620,297.5664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6152061820030212,0.492525577545166,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8476927280426025,0.3337912261486053,0.3173560500144958,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8454391360282898,0.330619215965271,0.2324535548686981,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8174849152565002,0.2967390120029449,0.2826754450798034,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7251156568527222,0.2047096639871597,0.9303715825080872,284.9071350097656,284.95001220703125,300.0482788085937,293.77593994140625,298.64862060546875,297.4862976074219,284.9104309082031,1.0,0.5112858414649963,0.816143274307251,0.816143274307251,1.0,1.0,-2.7077081203460693,1.2269161939620972,1.4807918071746826,0.6131429076194763,0.8996732234954834,0.8996732234954834,0.0,119.69709014892578,136.0,54662.46484375,0.0,1680.461669921875,1.0,279.7561950683594,283.2568664550781,296.8143615722656,300.3740234375,293.1499938964844,293.1499938964844,280.04998779296875,37746.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709205389022827,1.0,0.0,0.0,3.729170799255371,3.729196071624756,9.27935616346076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.90869140625,0.0,1636.4002685546875,1895.4371337890625,0.0,3131.445556640625,0.9242604970932008,1.0,0.0,3.0,1.0,0.0
17917680,297.5664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6152061820030212,0.492525577545166,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8476927280426025,0.3337912261486053,0.3173560500144958,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8454391360282898,0.330619215965271,0.2324535548686981,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8174849152565002,0.2967390120029449,0.2826754450798034,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7251156568527222,0.2047096639871597,0.9303715825080872,284.9071350097656,284.95001220703125,300.0482788085937,293.77593994140625,298.64862060546875,297.4862976074219,284.9104309082031,1.0,0.5112858414649963,0.816143274307251,0.816143274307251,1.0,1.0,-2.7077081203460693,1.2269161939620972,1.4807918071746826,0.6131429076194763,0.8996732234954834,0.8996732234954834,0.0,119.69709014892578,136.0,54662.46484375,0.0,1680.461669921875,1.0,279.7561950683594,283.2568664550781,296.8143615722656,300.3740234375,293.1499938964844,293.1499938964844,280.04998779296875,37746.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709205389022827,1.0,0.0,0.0,3.729170799255371,3.729196071624756,9.27935616346076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.90869140625,0.0,1636.4002685546875,1895.4371337890625,0.0,3131.445556640625,0.9242604970932008,1.0,0.0,3.0,1.0,0.0
17917740,297.54791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.9990000128746032,0.6185849905014038,0.5011830925941467,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8459505438804626,0.3376350104808807,0.3208632469177246,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8426473140716553,0.3331280052661896,0.2340898960828781,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.8153980374336243,0.2996525466442108,0.2853366136550903,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.7231046557426453,0.2065039724111557,0.9382983446121216,285.0704345703125,284.95001220703125,300.1019287109375,293.7811584472656,298.6669311523437,297.4743957519531,285.0711669921875,1.0,0.5174572467803955,0.8132873773574829,0.8132873773574829,1.0,1.0,-2.7370147705078125,1.2406154870986938,1.4963994026184082,0.6202136874198914,1.0,1.0,0.0,123.2887954711914,124.0,54382.58984375,0.0,1740.315673828125,1.0,280.0434875488281,283.420166015625,296.7696838378906,300.2458801269531,293.1499938964844,293.1499938964844,279.75,33367.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647415637969971,1.0,0.0,0.0,3.84836220741272,3.848387718200684,9.882006679617916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.880859375,0.0,1744.4891357421875,1895.4371337890625,0.0,3073.4814453125,0.947889506816864,1.0,0.0,3.0,1.0,0.0
17917800,297.54791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.9990000128746032,0.6185849905014038,0.5011830925941467,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8459505438804626,0.3376350104808807,0.3208632469177246,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8426473140716553,0.3331280052661896,0.2340898960828781,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.8153980374336243,0.2996525466442108,0.2853366136550903,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.7231046557426453,0.2065039724111557,0.9382983446121216,285.0704345703125,284.95001220703125,300.1019287109375,293.7811584472656,298.6669311523437,297.4743957519531,285.0711669921875,1.0,0.5174572467803955,0.8132873773574829,0.8132873773574829,1.0,1.0,-2.7370147705078125,1.2406154870986938,1.4963994026184082,0.6202136874198914,1.0,1.0,0.0,123.2887954711914,124.0,54382.58984375,0.0,1740.315673828125,1.0,280.0434875488281,283.420166015625,296.7696838378906,300.2458801269531,293.1499938964844,293.1499938964844,279.75,33367.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647415637969971,1.0,0.0,0.0,3.84836220741272,3.848387718200684,9.882006679617916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.880859375,0.0,1744.4891357421875,1895.4371337890625,0.0,3073.4814453125,0.947889506816864,1.0,0.0,3.0,1.0,0.0
17917860,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.6218576431274414,0.4973123967647552,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8507460951805115,0.3407740294933319,0.3240438997745514,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8463044166564941,0.3348216712474823,0.2354664653539657,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8195078372955322,0.3019107282161712,0.2876714468002319,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7264164686203003,0.207818254828453,0.9448713660240172,284.9027709960937,284.95001220703125,300.15692138671875,293.7874755859375,298.68359375,297.4595642089844,284.9044189453125,1.0,0.5179959535598755,0.8103712797164917,0.8103712797164917,1.0,1.0,-2.74857234954834,1.245649337768555,1.5029230117797852,0.6229233145713806,0.9246155023574828,0.9246155023574828,0.0,122.57019805908205,127.0,55627.0625,0.0,1754.219482421875,1.0,279.7556457519531,283.2296142578125,296.8275756835937,300.4543151855469,293.1499938964844,293.1499938964844,279.45001220703125,37191.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766998052597046,1.0,0.0,0.0,3.8254714012146,3.8254973888397217,9.764796686795307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.18359375,0.0,1746.632568359375,1895.4371337890625,0.0,3185.645263671875,0.9451619386672974,1.0,0.0,3.0,1.0,0.0
17917920,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.6218576431274414,0.4973123967647552,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8507460951805115,0.3407740294933319,0.3240438997745514,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8463044166564941,0.3348216712474823,0.2354664653539657,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8195078372955322,0.3019107282161712,0.2876714468002319,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7264164686203003,0.207818254828453,0.9448713660240172,284.9027709960937,284.95001220703125,300.15692138671875,293.7874755859375,298.68359375,297.4595642089844,284.9044189453125,1.0,0.5179959535598755,0.8103712797164917,0.8103712797164917,1.0,1.0,-2.74857234954834,1.245649337768555,1.5029230117797852,0.6229233145713806,0.9246155023574828,0.9246155023574828,0.0,122.57019805908205,127.0,55627.0625,0.0,1754.219482421875,1.0,279.7556457519531,283.2296142578125,296.8275756835937,300.4543151855469,293.1499938964844,293.1499938964844,279.45001220703125,37191.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766998052597046,1.0,0.0,0.0,3.8254714012146,3.8254973888397217,9.764796686795307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.18359375,0.0,1746.632568359375,1895.4371337890625,0.0,3185.645263671875,0.9451619386672974,1.0,0.0,3.0,1.0,0.0
17917980,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,0.6260978579521179,0.4973075091838836,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8529443144798279,0.3435553908348083,0.3266359567642212,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8473042249679565,0.3361020982265472,0.2363352924585342,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8210841417312622,0.303798645734787,0.2894384264945984,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7274835705757141,0.2088185399770736,0.9493645429611206,284.8803405761719,284.95001220703125,300.2130432128906,293.7947692871094,298.7043151855469,297.4510803222656,284.8841857910156,1.0,0.5200287103652954,0.8074551820755005,0.8074551820755005,1.0,1.0,-2.7602367401123047,1.2508065700531006,1.509430170059204,0.6252447366714478,0.8423815965652466,0.8423815965652466,0.0,122.97884368896484,130.0,55949.62109375,0.0,1773.7115478515625,1.0,279.4574279785156,283.189697265625,296.8153076171875,300.4749755859375,293.1499938964844,293.1499938964844,279.75,41240.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836809992790222,1.0,0.0,0.0,3.579732656478882,3.57975697517395,8.550558163733513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.8466796875,0.0,1494.8431396484375,1895.4371337890625,0.0,3251.06689453125,0.8945978879928589,1.0,0.0,3.0,1.0,0.0
17918040,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,0.6260978579521179,0.4973075091838836,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8529443144798279,0.3435553908348083,0.3266359567642212,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8473042249679565,0.3361020982265472,0.2363352924585342,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8210841417312622,0.303798645734787,0.2894384264945984,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7274835705757141,0.2088185399770736,0.9493645429611206,284.8803405761719,284.95001220703125,300.2130432128906,293.7947692871094,298.7043151855469,297.4510803222656,284.8841857910156,1.0,0.5200287103652954,0.8074551820755005,0.8074551820755005,1.0,1.0,-2.7602367401123047,1.2508065700531006,1.509430170059204,0.6252447366714478,0.8423815965652466,0.8423815965652466,0.0,122.97884368896484,130.0,55949.62109375,0.0,1773.7115478515625,1.0,279.4574279785156,283.189697265625,296.8153076171875,300.4749755859375,293.1499938964844,293.1499938964844,279.75,41240.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836809992790222,1.0,0.0,0.0,3.579732656478882,3.57975697517395,8.550558163733513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.8466796875,0.0,1494.8431396484375,1895.4371337890625,0.0,3251.06689453125,0.8945978879928589,1.0,0.0,3.0,1.0,0.0
