time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918100,297.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9990000128746032,0.6290022730827332,0.4978841841220855,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8539105653762817,0.3453647792339325,0.3281570076942444,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8477064967155457,0.3372230529785156,0.236960306763649,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8217345476150513,0.3051051199436188,0.2905092239379883,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7278907895088196,0.2095701992511749,0.9521910548210144,285.0198669433594,284.95001220703125,300.2414855957031,293.7987060546875,298.7189636230469,297.4542236328125,285.0248107910156,1.0,0.5213922262191772,0.8059971332550049,0.8059971332550049,1.0,1.0,-2.7681884765625,1.254397988319397,1.5137906074523926,0.62696772813797,0.9346339106559752,0.9346339106559752,0.0,123.43256378173828,130.0,55345.4375,0.0,1787.9063720703125,1.0,279.7004699707031,283.3378295898437,296.7576904296875,300.25994873046875,293.1499938964844,293.1499938964844,279.75,34809.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876185417175293,1.0,0.0,0.0,3.6286873817443848,3.628710985183716,8.786024068285769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.5830078125,0.0,1500.731201171875,1895.4371337890625,0.0,3180.822265625,0.9020243287086488,1.0,0.0,3.0,1.0,0.0
17918160,297.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9990000128746032,0.6320948004722595,0.4983014464378357,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8552052974700928,0.347311794757843,0.3299642205238342,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8484708666801453,0.3384972214698791,0.2378264218568802,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8226876258850098,0.3065373301506042,0.2918348610401153,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7285827994346619,0.21043261885643,0.955930471420288,285.0203552246094,284.95001220703125,300.2701416015625,293.8028564453125,298.73486328125,297.45947265625,285.0193786621094,1.0,0.5230066180229187,0.8047199249267578,0.8047199249267578,1.0,1.0,-2.777987480163574,1.2589044570922852,1.5190829038619995,0.6292099952697754,0.9596933126449584,0.9596933126449584,0.0,123.9081802368164,133.0,55658.64453125,0.0,1805.1009521484373,1.0,279.74249267578125,283.3293151855469,296.7736511230469,300.3291320800781,293.1499938964844,293.1499938964844,279.45001220703125,33159.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735427260398865,1.0,0.0,0.0,3.7101681232452393,3.710192203521729,9.185027352032192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.4013671875,0.0,1579.54052734375,1895.4371337890625,0.0,3156.040283203125,0.9167925715446472,1.0,0.0,3.0,1.0,0.0
17918220,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.6362577080726624,0.5015501379966736,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8560548424720764,0.35041344165802,0.333127498626709,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8482244610786438,0.340116411447525,0.2391603589057922,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8229885697364807,0.3086791038513183,0.294082373380661,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7286005020141602,0.2116508781909942,0.9622384905815125,284.9117736816406,284.95001220703125,300.3280944824219,293.8116760253906,298.7573547363281,297.452392578125,284.9147644042969,1.0,0.5266700983047485,0.8021654486656189,0.8021654486656189,1.0,1.0,-2.797579765319824,1.2678930759429932,1.529686689376831,0.6337478756904602,0.8715648055076599,0.8715648055076599,0.0,125.58308410644533,136.0,56659.74609375,0.0,1843.2528076171875,1.0,279.4571533203125,283.2004699707031,296.83758544921875,300.5244140625,293.1499938964844,293.1499938964844,279.75,38332.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827752470970154,1.0,0.0,0.0,3.6154839992523193,3.6155080795288086,8.722202551325609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.2734375,0.0,1512.389892578125,1895.4371337890625,0.0,3242.58349609375,0.8997312784194946,1.0,0.0,3.0,1.0,0.0
17918280,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.6362577080726624,0.5015501379966736,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8560548424720764,0.35041344165802,0.333127498626709,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8482244610786438,0.340116411447525,0.2391603589057922,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8229885697364807,0.3086791038513183,0.294082373380661,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7286005020141602,0.2116508781909942,0.9622384905815125,284.9117736816406,284.95001220703125,300.3280944824219,293.8116760253906,298.7573547363281,297.452392578125,284.9147644042969,1.0,0.5266700983047485,0.8021654486656189,0.8021654486656189,1.0,1.0,-2.797579765319824,1.2678930759429932,1.529686689376831,0.6337478756904602,0.8715648055076599,0.8715648055076599,0.0,125.58308410644533,136.0,56659.74609375,0.0,1843.2528076171875,1.0,279.4571533203125,283.2004699707031,296.83758544921875,300.5244140625,293.1499938964844,293.1499938964844,279.75,38332.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827752470970154,1.0,0.0,0.0,3.6154839992523193,3.6155080795288086,8.722202551325609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.2734375,0.0,1512.389892578125,1895.4371337890625,0.0,3242.58349609375,0.8997312784194946,1.0,0.0,3.0,1.0,0.0
17918340,297.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9990000128746032,0.6410918831825256,0.5056989192962646,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8565118312835693,0.3540752232074737,0.3364320993423462,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8476141691207886,0.3423584401607513,0.2405977994203567,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8229079842567444,0.3112862706184387,0.2964217960834503,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7282499670982361,0.213161826133728,0.9686848521232604,285.040771484375,284.95001220703125,300.3866882324219,293.8210144042969,298.7845458984375,297.453125,285.03912353515625,1.0,0.5307630300521851,0.7996110320091248,0.7996110320091248,1.0,1.0,-2.818819761276245,1.277672529220581,1.541147232055664,0.6386342644691467,0.9979318976402284,0.9979318976402284,0.0,127.59619903564452,139.0,56499.078125,0.0,1886.109130859375,1.0,279.7431640625,283.3284606933594,296.8050842285156,300.4115295410156,293.1499938964844,293.1499938964844,279.45001220703125,32303.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758231997489929,1.0,0.0,0.0,3.7690110206604,3.7690353393554688,9.478684432906448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.951171875,0.0,1641.0858154296875,1895.4371337890625,0.0,3177.426025390625,0.9293363690376282,1.0,0.0,3.0,1.0,0.0
17918400,297.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9990000128746032,0.6410918831825256,0.5056989192962646,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8565118312835693,0.3540752232074737,0.3364320993423462,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8476141691207886,0.3423584401607513,0.2405977994203567,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8229079842567444,0.3112862706184387,0.2964217960834503,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7282499670982361,0.213161826133728,0.9686848521232604,285.040771484375,284.95001220703125,300.3866882324219,293.8210144042969,298.7845458984375,297.453125,285.03912353515625,1.0,0.5307630300521851,0.7996110320091248,0.7996110320091248,1.0,1.0,-2.818819761276245,1.277672529220581,1.541147232055664,0.6386342644691467,0.9979318976402284,0.9979318976402284,0.0,127.59619903564452,139.0,56499.078125,0.0,1886.109130859375,1.0,279.7431640625,283.3284606933594,296.8050842285156,300.4115295410156,293.1499938964844,293.1499938964844,279.45001220703125,32303.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758231997489929,1.0,0.0,0.0,3.7690110206604,3.7690353393554688,9.478684432906448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.951171875,0.0,1641.0858154296875,1895.4371337890625,0.0,3177.426025390625,0.9293363690376282,1.0,0.0,3.0,1.0,0.0
17918460,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.6439131498336792,0.5113782286643982,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8559192419052124,0.3570011854171753,0.3394906222820282,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8459581136703491,0.3437455892562866,0.2418161183595657,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8218610286712646,0.3132181465625763,0.2985299825668335,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7270600199699402,0.2141830176115036,0.9743854999542236,284.9030456542969,284.95001220703125,300.44580078125,293.830810546875,298.8030700683594,297.4378662109375,284.90594482421875,1.0,0.5351434350013733,0.7967427372932434,0.7967427372932434,1.0,1.0,-2.840173482894897,1.287412166595459,1.5527613162994385,0.6435427665710449,0.8949952125549316,0.8949952125549316,0.0,130.09719848632812,142.0,57700.26171875,0.0,1932.089599609375,1.0,279.4563293457031,283.1700134277344,296.8662109375,300.6197204589844,293.1499938964844,293.1499938964844,279.75,37768.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869178891181946,1.0,0.0,0.0,3.710949420928955,3.7109744548797607,9.188896683554048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.044921875,0.0,1615.4920654296875,1895.4371337890625,0.0,3281.372314453125,0.920172154903412,1.0,0.0,3.0,1.0,0.0
17918520,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.6439131498336792,0.5113782286643982,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8559192419052124,0.3570011854171753,0.3394906222820282,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8459581136703491,0.3437455892562866,0.2418161183595657,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8218610286712646,0.3132181465625763,0.2985299825668335,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7270600199699402,0.2141830176115036,0.9743854999542236,284.9030456542969,284.95001220703125,300.44580078125,293.830810546875,298.8030700683594,297.4378662109375,284.90594482421875,1.0,0.5351434350013733,0.7967427372932434,0.7967427372932434,1.0,1.0,-2.840173482894897,1.287412166595459,1.5527613162994385,0.6435427665710449,0.8949952125549316,0.8949952125549316,0.0,130.09719848632812,142.0,57700.26171875,0.0,1932.089599609375,1.0,279.4563293457031,283.1700134277344,296.8662109375,300.6197204589844,293.1499938964844,293.1499938964844,279.75,37768.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869178891181946,1.0,0.0,0.0,3.710949420928955,3.7109744548797607,9.188896683554048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.044921875,0.0,1615.4920654296875,1895.4371337890625,0.0,3281.372314453125,0.920172154903412,1.0,0.0,3.0,1.0,0.0
17918580,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.9990000128746032,0.6475881934165955,0.5173061490058899,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.855296790599823,0.3605346381664276,0.3426611423492431,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8443006873130798,0.3458113968372345,0.2431177198886871,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8207591772079468,0.3156509697437286,0.3006971180438995,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.7257575392723083,0.2154983133077621,0.9799783825874328,285.0492858886719,284.95001220703125,300.5052795410156,293.8409118652344,298.8274230957031,297.4328308105469,285.0491943359375,1.0,0.5396555066108704,0.7938744425773621,0.7938744425773621,1.0,1.0,-2.8619959354400635,1.297369122505188,1.564626932144165,0.648474395275116,1.0,1.0,0.0,132.71279907226562,145.0,57378.84765625,0.0,1980.0242919921875,1.0,279.74334716796875,283.31854248046875,296.82818603515625,300.4931945800781,293.1499938964844,293.1499938964844,279.45001220703125,33154.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880565345287323,1.0,0.0,0.0,3.835993528366089,3.8360188007354736,9.818586477194913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.1005859375,0.0,1727.73486328125,1895.4371337890625,0.0,3221.87841796875,0.944924533367157,1.0,0.0,3.0,1.0,0.0
17918640,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.9990000128746032,0.6475881934165955,0.5173061490058899,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.855296790599823,0.3605346381664276,0.3426611423492431,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8443006873130798,0.3458113968372345,0.2431177198886871,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8207591772079468,0.3156509697437286,0.3006971180438995,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.7257575392723083,0.2154983133077621,0.9799783825874328,285.0492858886719,284.95001220703125,300.5052795410156,293.8409118652344,298.8274230957031,297.4328308105469,285.0491943359375,1.0,0.5396555066108704,0.7938744425773621,0.7938744425773621,1.0,1.0,-2.8619959354400635,1.297369122505188,1.564626932144165,0.648474395275116,1.0,1.0,0.0,132.71279907226562,145.0,57378.84765625,0.0,1980.0242919921875,1.0,279.74334716796875,283.31854248046875,296.82818603515625,300.4931945800781,293.1499938964844,293.1499938964844,279.45001220703125,33154.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880565345287323,1.0,0.0,0.0,3.835993528366089,3.8360188007354736,9.818586477194913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.1005859375,0.0,1727.73486328125,1895.4371337890625,0.0,3221.87841796875,0.944924533367157,1.0,0.0,3.0,1.0,0.0
17918700,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9990000128746032,0.6488369107246399,0.520241379737854,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8550754189491272,0.3620882630348205,0.3443318903446197,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8435776233673096,0.3465999066829681,0.2438386082649231,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8202922344207764,0.3166769444942474,0.3018541932106018,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7251878976821899,0.2160292714834213,0.9830422401428224,284.9090270996094,284.95001220703125,300.5350952148437,293.84600830078125,298.8372497558594,297.4261169433594,284.9016418457031,1.0,0.5419861674308777,0.7924403548240662,0.7924403548240662,1.0,1.0,-2.8734731674194336,1.3026036024093628,1.5708696842193604,0.6511142253875732,0.938801646232605,0.938801646232605,0.0,134.0453338623047,145.0,58678.12890625,0.0,2005.2874755859373,1.0,279.4937744140625,283.1493530273437,296.8902587890625,300.7389831542969,293.1499938964844,293.1499938964844,279.45001220703125,35242.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880621790885925,1.0,0.0,0.0,3.850275039672852,3.8503007888793945,9.891832633002196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.880859375,0.0,1761.627685546875,1895.4371337890625,0.0,3292.08056640625,0.9483692646026612,1.0,0.0,3.0,1.0,0.0
17918760,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9990000128746032,0.6494895219802856,0.5240038633346558,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8541586995124817,0.3634004890918731,0.3456813395023346,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.842143714427948,0.3471103310585022,0.2442871630191803,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.819175660610199,0.317475289106369,0.3027202188968658,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.72403883934021,0.2163769900798797,0.9851025938987732,284.9028625488281,284.95001220703125,300.5649108886719,293.8511657714844,298.84442138671875,297.4144592285156,284.905517578125,1.0,0.5442765951156616,0.7909129858016968,0.7909129858016968,1.0,1.0,-2.883675336837769,1.3071991205215454,1.5764763355255127,0.653401255607605,0.9172625541687012,0.9172625541687012,0.0,135.59344482421875,148.0,58704.42578125,0.0,2029.685546875,1.0,279.4560546875,283.1483459472656,296.88690185546875,300.7036437988281,293.1499938964844,293.1499938964844,279.1499938964844,37431.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914961814880371,1.0,0.0,0.0,3.79744553565979,3.797471284866333,9.622243624107796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.296875,0.0,1714.619873046875,1895.4371337890625,0.0,3324.19677734375,0.93918639421463,1.0,0.0,3.0,1.0,0.0
17918820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.9990000128746032,0.6500445008277893,0.530143141746521,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.8524681329727173,0.365327388048172,0.3476033210754394,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8396615386009216,0.3477957546710968,0.2448484301567077,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8171693086624146,0.3185996413230896,0.3038939237594604,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.7219732403755188,0.2167959958314895,0.9875499606132508,284.8567199707031,284.95001220703125,300.6106262207031,293.8590393066406,298.85455322265625,297.3951416015625,284.8653259277344,1.0,0.547722578048706,0.7885720133781433,0.7885720133781433,1.0,1.0,-2.898392677307129,1.31378972530365,1.5846028327941897,0.6566354632377625,0.8361042737960815,0.8361042737960815,0.0,138.06613159179688,148.0,59125.23046875,0.0,2066.343017578125,1.0,279.16748046875,283.0879821777344,296.8964538574219,300.7817687988281,293.1499938964844,293.1499938964844,279.1499938964844,42580.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986626267433167,1.0,0.0,0.0,3.595542907714844,3.595567464828491,8.626253702459508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.970703125,0.0,1521.9207763671875,1895.4371337890625,0.0,3391.11474609375,0.898582935333252,1.0,0.0,3.0,1.0,0.0
17918880,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9990000128746032,0.6503523588180542,0.531995415687561,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.851974368095398,0.3660014271736145,0.3481941521167755,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8389291167259216,0.3481016755104065,0.2450232803821563,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8165702223777771,0.3190135955810547,0.3042504489421844,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7213435769081116,0.2169643938541412,0.9882436394691468,284.88946533203125,284.95001220703125,300.62457275390625,293.8614501953125,298.8585510253906,297.39093017578125,284.8929138183594,1.0,0.5487601161003113,0.787858247756958,0.787858247756958,1.0,1.0,-2.9028007984161377,1.3157604932785034,1.5870404243469238,0.6575872898101807,0.8463597297668457,0.8463597297668457,0.0,138.81524658203125,136.0,59180.03125,0.0,2077.431884765625,1.0,279.1575927734375,283.1107788085937,296.8819274902344,300.74267578125,293.1499938964844,293.1499938964844,279.45001220703125,40625.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982918858528137,1.0,0.0,0.0,3.5753698348999023,3.575393915176392,8.529729029760347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.8037109375,0.0,1485.615234375,1895.4371337890625,0.0,3387.65673828125,0.8932538628578186,1.0,0.0,3.0,1.0,0.0
17918940,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.6543938517570496,0.5261102318763733,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.857485830783844,0.3695086240768432,0.351228803396225,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.843164324760437,0.3501134812831878,0.2462087124586105,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8210759162902832,0.3213327825069427,0.3061921000480652,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7247771620750427,0.2180881649255752,0.9923158884048462,285.0096740722656,284.95001220703125,300.68408203125,293.87164306640625,298.8863220214844,297.3932800292969,285.00787353515625,1.0,0.5479790568351746,0.7848035097122192,0.7848035097122192,1.0,1.0,-2.908048152923584,1.317581295967102,1.590466856956482,0.6583555340766907,0.950576901435852,0.950576901435852,0.0,137.17442321777344,139.0,58710.34375,0.0,2078.099365234375,1.0,279.44268798828125,283.235595703125,296.845703125,300.5997314453125,293.1499938964844,293.1499938964844,279.1499938964844,33393.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891158103942871,1.0,0.0,0.0,3.701606512069702,3.701630353927612,9.142685257756966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9537.87890625,0.0,1571.5673828125,1895.4371337890625,0.0,3301.93798828125,0.9147931337356568,1.0,0.0,3.0,1.0,0.0
17919000,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.6543938517570496,0.5261102318763733,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.857485830783844,0.3695086240768432,0.351228803396225,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.843164324760437,0.3501134812831878,0.2462087124586105,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8210759162902832,0.3213327825069427,0.3061921000480652,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7247771620750427,0.2180881649255752,0.9923158884048462,285.0096740722656,284.95001220703125,300.68408203125,293.87164306640625,298.8863220214844,297.3932800292969,285.00787353515625,1.0,0.5479790568351746,0.7848035097122192,0.7848035097122192,1.0,1.0,-2.908048152923584,1.317581295967102,1.590466856956482,0.6583555340766907,0.950576901435852,0.950576901435852,0.0,137.17442321777344,139.0,58710.34375,0.0,2078.099365234375,1.0,279.44268798828125,283.235595703125,296.845703125,300.5997314453125,293.1499938964844,293.1499938964844,279.1499938964844,33393.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891158103942871,1.0,0.0,0.0,3.701606512069702,3.701630353927612,9.142685257756966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9537.87890625,0.0,1571.5673828125,1895.4371337890625,0.0,3301.93798828125,0.9147931337356568,1.0,0.0,3.0,1.0,0.0
17919060,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9990000128746032,0.6587785482406616,0.5238993167877197,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8609501123428345,0.3723557591438293,0.3540668487548828,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8453931212425232,0.3513623476028442,0.2472185343503952,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8236395716667175,0.3230646252632141,0.3079674839973449,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.726601779460907,0.2188648134469986,0.9962072968482972,284.90985107421875,284.95001220703125,300.7433166503906,293.8816223144531,298.9131774902344,297.3941345214844,284.91229248046875,1.0,0.5491522550582886,0.7818441390991211,0.7818441390991211,1.0,1.0,-2.916815757751465,1.321160912513733,1.5956549644470217,0.6597270369529724,0.8626672625541687,0.8626672625541687,0.0,136.80816650390625,142.0,59439.8984375,0.0,2091.055419921875,1.0,279.1573486328125,283.1185302734375,296.90155029296875,300.76959228515625,293.1499938964844,293.1499938964844,279.45001220703125,38646.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969832062721252,1.0,0.0,0.0,3.584826231002808,3.5848500728607178,8.574909315939294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.302734375,0.0,1481.30908203125,1895.4371337890625,0.0,3375.447509765625,0.8932468891143799,1.0,0.0,3.0,1.0,0.0
17919120,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9990000128746032,0.6587785482406616,0.5238993167877197,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8609501123428345,0.3723557591438293,0.3540668487548828,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8453931212425232,0.3513623476028442,0.2472185343503952,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8236395716667175,0.3230646252632141,0.3079674839973449,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.726601779460907,0.2188648134469986,0.9962072968482972,284.90985107421875,284.95001220703125,300.7433166503906,293.8816223144531,298.9131774902344,297.3941345214844,284.91229248046875,1.0,0.5491522550582886,0.7818441390991211,0.7818441390991211,1.0,1.0,-2.916815757751465,1.321160912513733,1.5956549644470217,0.6597270369529724,0.8626672625541687,0.8626672625541687,0.0,136.80816650390625,142.0,59439.8984375,0.0,2091.055419921875,1.0,279.1573486328125,283.1185302734375,296.90155029296875,300.76959228515625,293.1499938964844,293.1499938964844,279.45001220703125,38646.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969832062721252,1.0,0.0,0.0,3.584826231002808,3.5848500728607178,8.574909315939294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.302734375,0.0,1481.30908203125,1895.4371337890625,0.0,3375.447509765625,0.8932468891143799,1.0,0.0,3.0,1.0,0.0
17919180,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9990000128746032,0.6640005111694336,0.5243397355079651,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8631886839866638,0.3758373558521271,0.3571567237377167,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8464634418487549,0.3532893657684326,0.2484094351530075,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8250576257705688,0.3253231346607208,0.3099354207515716,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7274433970451355,0.2200124710798263,1.0007901191711426,285.0253295898437,284.95001220703125,300.80206298828125,293.8912658691406,298.944580078125,297.4034118652344,285.0235900878906,1.0,0.5513825416564941,0.7788847088813782,0.7788847088813782,1.0,1.0,-2.9303581714630127,1.3270047903060913,1.6033532619476318,0.6623521447181702,0.974204123020172,0.974204123020172,0.0,137.4539337158203,145.0,59161.4140625,0.0,2117.242431640625,1.0,279.44287109375,283.2371826171875,296.87188720703125,300.6493835449219,293.1499938964844,293.1499938964844,279.1499938964844,32650.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894219398498535,1.0,0.0,0.0,3.729026317596436,3.729050397872925,9.278637094212172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.9775390625,0.0,1597.2764892578125,1895.4371337890625,0.0,3304.801025390625,0.9204962253570556,1.0,0.0,3.0,1.0,0.0
17919240,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9990000128746032,0.6640005111694336,0.5243397355079651,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8631886839866638,0.3758373558521271,0.3571567237377167,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8464634418487549,0.3532893657684326,0.2484094351530075,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8250576257705688,0.3253231346607208,0.3099354207515716,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7274433970451355,0.2200124710798263,1.0007901191711426,285.0253295898437,284.95001220703125,300.80206298828125,293.8912658691406,298.944580078125,297.4034118652344,285.0235900878906,1.0,0.5513825416564941,0.7788847088813782,0.7788847088813782,1.0,1.0,-2.9303581714630127,1.3270047903060913,1.6033532619476318,0.6623521447181702,0.974204123020172,0.974204123020172,0.0,137.4539337158203,145.0,59161.4140625,0.0,2117.242431640625,1.0,279.44287109375,283.2371826171875,296.87188720703125,300.6493835449219,293.1499938964844,293.1499938964844,279.1499938964844,32650.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894219398498535,1.0,0.0,0.0,3.729026317596436,3.729050397872925,9.278637094212172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.9775390625,0.0,1597.2764892578125,1895.4371337890625,0.0,3304.801025390625,0.9204962253570556,1.0,0.0,3.0,1.0,0.0
17919300,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,0.665790855884552,0.5253327488899231,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8639075756072998,0.3772997856140136,0.3587319254875183,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8466206192970276,0.3539362549781799,0.2490245252847671,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.825407087802887,0.3262060284614563,0.3109457194805145,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7275715470314026,0.2204285860061645,1.0032581090927124,284.88677978515625,284.95001220703125,300.8312072753906,293.8959350585937,298.9564819335937,297.4013977050781,284.8820495605469,1.0,0.5528225898742676,0.7774050235748291,0.7774050235748291,1.0,1.0,-2.938366413116455,1.33050274848938,1.6078635454177856,0.6640183329582214,0.8852428197860718,0.8852428197860718,0.0,138.06858825683594,145.0,60252.59765625,0.0,2133.991943359375,1.0,279.1957702636719,283.0770263671875,296.9339294433594,300.89019775390625,293.1499938964844,293.1499938964844,279.1499938964844,36407.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896329939365387,1.0,0.0,0.0,3.7185921669006334,3.718616962432861,9.226785095961532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.197265625,0.0,1613.9315185546875,1895.4371337890625,0.0,3369.3505859375,0.9189171195030212,1.0,0.0,3.0,1.0,0.0
17919360,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9990000128746032,0.6670706868171692,0.5274549722671509,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.863767147064209,0.3785940408706665,0.3600047826766968,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8459219932556152,0.3543870151042938,0.2493849545717239,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8249807953834534,0.3269259333610534,0.3116834163665771,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7270118594169617,0.2207086384296417,1.0048024654388428,284.9065246582031,284.95001220703125,300.86016845703125,293.90045166015625,298.96600341796875,297.3950500488281,284.9091796875,1.0,0.5543568134307861,0.7759245038032532,0.7759245038032532,1.0,1.0,-2.945623874664306,1.333634376525879,1.6119894981384275,0.6654810905456543,0.8785650134086609,0.8785650134086609,0.0,139.0082550048828,148.0,60155.19140625,0.0,2151.1650390625,1.0,279.1571960449219,283.0987243652344,296.9283752441406,300.8409118652344,293.1499938964844,293.1499938964844,279.45001220703125,38103.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989205956459045,1.0,0.0,0.0,3.645637273788452,3.645661592483521,8.868296959008148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.5595703125,0.0,1544.03857421875,1895.4371337890625,0.0,3393.5205078125,0.906124472618103,1.0,0.0,3.0,1.0,0.0
17919420,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.6708428263664246,0.5314781069755554,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8640004396438599,0.3819997012615204,0.3630459010601043,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8450753092765808,0.3561825454235077,0.2504989802837372,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8245723843574524,0.3290602266788482,0.3135611116886139,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7262464761734009,0.2217312008142471,1.0090205669403076,285.03076171875,284.95001220703125,300.9175109863281,293.90899658203125,298.9919128417969,297.3953552246094,285.0291748046875,1.0,0.5577998757362366,0.7729634046554565,0.7729634046554565,1.0,1.0,-2.962776660919189,1.3411569595336914,1.6216198205947876,0.6690061092376709,0.9969531297683716,0.9969531297683716,0.0,140.9267120361328,151.0,59887.078125,0.0,2190.533447265625,1.0,279.4432983398437,283.2256774902344,296.8945007324219,300.71844482421875,293.1499938964844,293.1499938964844,279.1499938964844,32607.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892356812953949,1.0,0.0,0.0,3.7866153717041016,3.786640167236328,9.567438610247336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.0166015625,0.0,1664.2078857421875,1895.4371337890625,0.0,3332.241455078125,0.9335047006607056,1.0,0.0,3.0,1.0,0.0
17919480,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.6708428263664246,0.5314781069755554,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8640004396438599,0.3819997012615204,0.3630459010601043,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8450753092765808,0.3561825454235077,0.2504989802837372,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8245723843574524,0.3290602266788482,0.3135611116886139,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7262464761734009,0.2217312008142471,1.0090205669403076,285.03076171875,284.95001220703125,300.9175109863281,293.90899658203125,298.9919128417969,297.3953552246094,285.0291748046875,1.0,0.5577998757362366,0.7729634046554565,0.7729634046554565,1.0,1.0,-2.962776660919189,1.3411569595336914,1.6216198205947876,0.6690061092376709,0.9969531297683716,0.9969531297683716,0.0,140.9267120361328,151.0,59887.078125,0.0,2190.533447265625,1.0,279.4432983398437,283.2256774902344,296.8945007324219,300.71844482421875,293.1499938964844,293.1499938964844,279.1499938964844,32607.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892356812953949,1.0,0.0,0.0,3.7866153717041016,3.786640167236328,9.567438610247336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.0166015625,0.0,1664.2078857421875,1895.4371337890625,0.0,3332.241455078125,0.9335047006607056,1.0,0.0,3.0,1.0,0.0
17919540,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.6725801229476929,0.5370268821716309,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8632394671440125,0.3846748471260071,0.3658635020256042,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.84327632188797,0.3571580648422241,0.2514227926731109,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8232748508453369,0.3305390775203705,0.3152357637882232,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7247117161750793,0.2222889959812164,1.0126113891601562,284.9007263183594,284.95001220703125,300.9739074707031,293.9168395996094,299.00860595703125,297.3798217773437,284.9034423828125,1.0,0.5615646243095398,0.7700023055076599,0.7700023055076599,1.0,1.0,-2.980276107788086,1.348800539970398,1.6314756870269775,0.672677218914032,0.8943124413490295,0.8943124413490295,0.0,143.3624267578125,154.0,60989.9375,0.0,2233.549560546875,1.0,279.1562805175781,283.0750427246094,296.947998046875,300.9137878417969,293.1499938964844,293.1499938964844,279.45001220703125,37973.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024219512939452,1.0,0.0,0.0,3.7173705101013184,3.717395544052124,9.220723313774216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.244140625,0.0,1624.4595947265625,1895.4371337890625,0.0,3426.14990234375,0.9217977523803712,1.0,0.0,3.0,1.0,0.0
17919600,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.6725801229476929,0.5370268821716309,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8632394671440125,0.3846748471260071,0.3658635020256042,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.84327632188797,0.3571580648422241,0.2514227926731109,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8232748508453369,0.3305390775203705,0.3152357637882232,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7247117161750793,0.2222889959812164,1.0126113891601562,284.9007263183594,284.95001220703125,300.9739074707031,293.9168395996094,299.00860595703125,297.3798217773437,284.9034423828125,1.0,0.5615646243095398,0.7700023055076599,0.7700023055076599,1.0,1.0,-2.980276107788086,1.348800539970398,1.6314756870269775,0.672677218914032,0.8943124413490295,0.8943124413490295,0.0,143.3624267578125,154.0,60989.9375,0.0,2233.549560546875,1.0,279.1562805175781,283.0750427246094,296.947998046875,300.9137878417969,293.1499938964844,293.1499938964844,279.45001220703125,37973.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024219512939452,1.0,0.0,0.0,3.7173705101013184,3.717395544052124,9.220723313774216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.244140625,0.0,1624.4595947265625,1895.4371337890625,0.0,3426.14990234375,0.9217977523803712,1.0,0.0,3.0,1.0,0.0
17919660,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9990000128746032,0.6752461791038513,0.5427258610725403,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8625542521476746,0.3880336284637451,0.3688612282276153,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8415765166282654,0.3588674962520599,0.2524767518043518,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8220205307006836,0.3325771391391754,0.3170269429683685,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7231586575508118,0.2231862992048263,1.0163170099258425,285.0372314453125,284.95001220703125,301.0291748046875,293.923828125,299.0308532714844,297.37530517578125,285.03680419921875,1.0,0.5654984712600708,0.7668161988258362,0.7668161988258362,1.0,1.0,-2.9986002445220947,1.356766700744629,1.6418335437774658,0.6764009594917297,1.0,1.0,0.0,145.8967742919922,157.0,60607.734375,0.0,2279.009033203125,1.0,279.4431457519531,283.2162475585937,296.9107971191406,300.7826232910156,293.1499938964844,293.1499938964844,279.1499938964844,33245.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960918188095093,1.0,0.0,0.0,3.839542150497437,3.8395676612854,9.836761591941467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.76953125,0.0,1732.765625,1895.4371337890625,0.0,3367.1279296875,0.9457433819770812,1.0,0.0,3.0,1.0,0.0
17919720,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9990000128746032,0.6752461791038513,0.5427258610725403,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8625542521476746,0.3880336284637451,0.3688612282276153,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8415765166282654,0.3588674962520599,0.2524767518043518,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8220205307006836,0.3325771391391754,0.3170269429683685,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7231586575508118,0.2231862992048263,1.0163170099258425,285.0372314453125,284.95001220703125,301.0291748046875,293.923828125,299.0308532714844,297.37530517578125,285.03680419921875,1.0,0.5654984712600708,0.7668161988258362,0.7668161988258362,1.0,1.0,-2.9986002445220947,1.356766700744629,1.6418335437774658,0.6764009594917297,1.0,1.0,0.0,145.8967742919922,157.0,60607.734375,0.0,2279.009033203125,1.0,279.4431457519531,283.2162475585937,296.9107971191406,300.7826232910156,293.1499938964844,293.1499938964844,279.1499938964844,33245.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960918188095093,1.0,0.0,0.0,3.839542150497437,3.8395676612854,9.836761591941467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.76953125,0.0,1732.765625,1895.4371337890625,0.0,3367.1279296875,0.9457433819770812,1.0,0.0,3.0,1.0,0.0
17919780,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.6760362386703491,0.5493025779724121,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.861284613609314,0.3906818032264709,0.3716720938682556,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8393253087997437,0.359787106513977,0.2533746361732483,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.820239245891571,0.3339836597442627,0.3186503946781158,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7211524844169617,0.2236459851264953,1.0195324420928955,284.90191650390625,284.95001220703125,301.08319091796875,293.9298400878906,299.0447082519531,297.3568420410156,284.90399169921875,1.0,0.5695623755455017,0.7636300921440125,0.7636300921440125,1.0,1.0,-3.016785144805908,1.3646125793457031,1.652172565460205,0.6801397204399109,0.9118748307228088,0.9118748307228088,0.0,148.7402801513672,145.0,61813.04296875,0.0,2326.30712890625,1.0,279.1567077636719,283.0577087402344,296.9606628417969,300.9784240722656,293.1499938964844,293.1499938964844,278.8500061035156,37664.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906025230884552,1.0,0.0,0.0,3.7852725982666016,3.785298347473145,9.56065377977211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.2197265625,0.0,1701.854736328125,1895.4371337890625,0.0,3459.680419921875,0.9367586970329284,1.0,0.0,3.0,1.0,0.0
17919840,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.6760362386703491,0.5493025779724121,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.861284613609314,0.3906818032264709,0.3716720938682556,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8393253087997437,0.359787106513977,0.2533746361732483,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.820239245891571,0.3339836597442627,0.3186503946781158,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7211524844169617,0.2236459851264953,1.0195324420928955,284.90191650390625,284.95001220703125,301.08319091796875,293.9298400878906,299.0447082519531,297.3568420410156,284.90399169921875,1.0,0.5695623755455017,0.7636300921440125,0.7636300921440125,1.0,1.0,-3.016785144805908,1.3646125793457031,1.652172565460205,0.6801397204399109,0.9118748307228088,0.9118748307228088,0.0,148.7402801513672,145.0,61813.04296875,0.0,2326.30712890625,1.0,279.1567077636719,283.0577087402344,296.9606628417969,300.9784240722656,293.1499938964844,293.1499938964844,278.8500061035156,37664.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906025230884552,1.0,0.0,0.0,3.7852725982666016,3.785298347473145,9.56065377977211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.2197265625,0.0,1701.854736328125,1895.4371337890625,0.0,3459.680419921875,0.9367586970329284,1.0,0.0,3.0,1.0,0.0
17919900,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.9990000128746032,0.6761988401412964,0.5485265851020813,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8625614047050476,0.3918372094631195,0.3728128969669342,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.8399410843849182,0.3600562810897827,0.2536067962646484,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.8210502862930298,0.3345182240009308,0.3192063570022583,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.7215974926948547,0.2237253934144973,1.0200966596603394,284.8139953613281,284.95001220703125,301.1096496582031,293.9324645996094,299.05035400390625,297.3461608886719,284.8165588378906,1.0,0.569404661655426,0.7620370388031006,0.7620370388031006,1.0,1.0,-3.0188679695129395,1.365132212638855,1.653735876083374,0.6803690195083618,0.8227328658103943,0.8227328658103943,0.0,148.57882690429688,145.0,62295.69921875,0.0,2329.237548828125,1.0,278.89764404296875,282.954345703125,296.97955322265625,301.1131896972656,293.1499938964844,293.1499938964844,278.8500061035156,42363.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116806387901306,1.0,0.0,0.0,3.665893316268921,3.6659185886383057,8.967119242697663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.0693359375,0.0,1598.740234375,1895.4371337890625,0.0,3512.194580078125,0.9108522534370422,1.0,0.0,3.0,1.0,0.0
