time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17919960,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9990000128746032,0.6773170232772827,0.5449069142341614,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8652632832527161,0.3931001424789428,0.3738573491573334,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8418609499931335,0.3604394793510437,0.253762423992157,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8231142163276672,0.3351331055164337,0.319661021232605,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7231115102767944,0.2238450795412063,1.0201873779296875,284.8854675292969,284.95001220703125,301.1357421875,293.9347839355469,299.05914306640625,297.3417663574219,284.8874816894531,1.0,0.5682363510131836,0.7604101300239563,0.7604101300239563,1.0,1.0,-3.0166211128234863,1.36358904838562,1.6530320644378662,0.6793509125709534,0.8379848003387451,0.8379848003387451,0.0,147.31748962402344,148.0,61897.6015625,0.0,2318.67529296875,1.0,278.8579406738281,283.0205078125,296.9493713378906,300.9939270019531,293.1499938964844,293.1499938964844,279.1499938964844,40880.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116106629371644,1.0,0.0,0.0,3.5524585247039795,3.5524826049804688,8.420760764238366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.6962890625,0.0,1462.8734130859375,1895.4371337890625,0.0,3511.54541015625,0.8882027864456177,1.0,0.0,3.0,1.0,0.0
17920020,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9990000128746032,0.6822892427444458,0.5419615507125854,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8691279888153076,0.396523118019104,0.3768299221992492,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8443759083747864,0.3621768951416015,0.2547763288021087,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8258441090583801,0.3371476531028747,0.3213351368904114,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7249630093574524,0.2246867716312408,1.0230594873428345,285.0021057128906,284.95001220703125,301.1867370605469,293.9384765625,299.0885314941406,297.3548583984375,285.0018005371094,1.0,0.5689716935157776,0.757156252861023,0.757156252861023,1.0,1.0,-3.0233185291290283,1.365900635719299,1.6574180126190186,0.6798505187034607,0.9346364736557008,0.9346364736557008,0.0,146.6168212890625,151.0,61346.875,0.0,2327.212646484375,1.0,279.14166259765625,283.1466369628906,296.91033935546875,300.8330993652344,293.1499938964844,293.1499938964844,278.8500061035156,33806.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019735455513,1.0,0.0,0.0,3.66144061088562,3.6614644527435294,8.945348781708162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.43359375,0.0,1529.4691162109375,1895.4371337890625,0.0,3421.973876953125,0.906394362449646,1.0,0.0,3.0,1.0,0.0
17920080,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9990000128746032,0.6822892427444458,0.5419615507125854,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8691279888153076,0.396523118019104,0.3768299221992492,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8443759083747864,0.3621768951416015,0.2547763288021087,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8258441090583801,0.3371476531028747,0.3213351368904114,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7249630093574524,0.2246867716312408,1.0230594873428345,285.0021057128906,284.95001220703125,301.1867370605469,293.9384765625,299.0885314941406,297.3548583984375,285.0018005371094,1.0,0.5689716935157776,0.757156252861023,0.757156252861023,1.0,1.0,-3.0233185291290283,1.365900635719299,1.6574180126190186,0.6798505187034607,0.9346364736557008,0.9346364736557008,0.0,146.6168212890625,151.0,61346.875,0.0,2327.212646484375,1.0,279.14166259765625,283.1466369628906,296.91033935546875,300.8330993652344,293.1499938964844,293.1499938964844,278.8500061035156,33806.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019735455513,1.0,0.0,0.0,3.66144061088562,3.6614644527435294,8.945348781708162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.43359375,0.0,1529.4691162109375,1895.4371337890625,0.0,3421.973876953125,0.906394362449646,1.0,0.0,3.0,1.0,0.0
17920140,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9990000128746032,0.685458779335022,0.5428410768508911,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8708044290542603,0.3992807567119598,0.3796144723892212,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8448355197906494,0.3631693422794342,0.2556266784667969,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8266440629959106,0.3385821878910064,0.3228613138198852,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7252147197723389,0.2251816391944885,1.0258686542510986,284.916259765625,284.95001220703125,301.2359313964844,293.9408264160156,299.1087951660156,297.35284423828125,284.91796875,1.0,0.5708280205726624,0.7539023756980896,0.7539023756980896,1.0,1.0,-3.033957004547119,1.370025634765625,1.6639312505722046,0.681520402431488,0.8569738268852234,0.8569738268852234,0.0,147.3174591064453,154.0,62063.5703125,0.0,2350.197509765625,1.0,278.857666015625,283.0391540527344,296.9581604003906,300.9958801269531,293.1499938964844,293.1499938964844,279.1499938964844,38471.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909149408340454,1.0,0.0,0.0,3.5468199253082275,3.5468435287475586,8.394050610149861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.4091796875,0.0,1439.3436279296875,1895.4371337890625,0.0,3488.7080078125,0.8847516179084778,1.0,0.0,3.0,1.0,0.0
17920200,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9990000128746032,0.685458779335022,0.5428410768508911,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8708044290542603,0.3992807567119598,0.3796144723892212,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8448355197906494,0.3631693422794342,0.2556266784667969,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8266440629959106,0.3385821878910064,0.3228613138198852,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7252147197723389,0.2251816391944885,1.0258686542510986,284.916259765625,284.95001220703125,301.2359313964844,293.9408264160156,299.1087951660156,297.35284423828125,284.91796875,1.0,0.5708280205726624,0.7539023756980896,0.7539023756980896,1.0,1.0,-3.033957004547119,1.370025634765625,1.6639312505722046,0.681520402431488,0.8569738268852234,0.8569738268852234,0.0,147.3174591064453,154.0,62063.5703125,0.0,2350.197509765625,1.0,278.857666015625,283.0391540527344,296.9581604003906,300.9958801269531,293.1499938964844,293.1499938964844,279.1499938964844,38471.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909149408340454,1.0,0.0,0.0,3.5468199253082275,3.5468435287475586,8.394050610149861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.4091796875,0.0,1439.3436279296875,1895.4371337890625,0.0,3488.7080078125,0.8847516179084778,1.0,0.0,3.0,1.0,0.0
17920260,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.6891685128211975,0.5452160835266113,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8718558549880981,0.4026597440242767,0.3826453983783722,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8447328209877014,0.3648024499416351,0.2566470503807068,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8268766403198242,0.3405211567878723,0.3245676159858703,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7249664068222046,0.2260118424892425,1.0292187929153442,285.01806640625,284.95001220703125,301.2832336425781,293.9417419433594,299.13214111328125,297.357666015625,285.0163269042969,1.0,0.5734542608261108,0.7508768439292908,0.7508768439292908,1.0,1.0,-3.047755241394043,1.3757048845291138,1.6720503568649292,0.6839864253997803,0.958661675453186,0.958661675453186,0.0,148.62628173828125,157.0,61788.9453125,0.0,2382.30615234375,1.0,279.1425476074219,283.14697265625,296.9247131347656,300.87261962890625,293.1499938964844,293.1499938964844,278.8500061035156,32744.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022502899169922,1.0,0.0,0.0,3.690232753753662,3.690256595611572,9.086587056117424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.5888671875,0.0,1553.76220703125,1895.4371337890625,0.0,3424.55126953125,0.9117752313613892,1.0,0.0,3.0,1.0,0.0
17920320,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.6891685128211975,0.5452160835266113,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8718558549880981,0.4026597440242767,0.3826453983783722,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8447328209877014,0.3648024499416351,0.2566470503807068,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8268766403198242,0.3405211567878723,0.3245676159858703,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7249664068222046,0.2260118424892425,1.0292187929153442,285.01806640625,284.95001220703125,301.2832336425781,293.9417419433594,299.13214111328125,297.357666015625,285.0163269042969,1.0,0.5734542608261108,0.7508768439292908,0.7508768439292908,1.0,1.0,-3.047755241394043,1.3757048845291138,1.6720503568649292,0.6839864253997803,0.958661675453186,0.958661675453186,0.0,148.62628173828125,157.0,61788.9453125,0.0,2382.30615234375,1.0,279.1425476074219,283.14697265625,296.9247131347656,300.87261962890625,293.1499938964844,293.1499938964844,278.8500061035156,32744.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022502899169922,1.0,0.0,0.0,3.690232753753662,3.690256595611572,9.086587056117424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.5888671875,0.0,1553.76220703125,1895.4371337890625,0.0,3424.55126953125,0.9117752313613892,1.0,0.0,3.0,1.0,0.0
17920380,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.6906895041465759,0.5497627258300781,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8715050220489502,0.4052788019180298,0.3853752613067627,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8433083295822144,0.3655977547168731,0.2574161887168884,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8258824944496155,0.3417876362800598,0.3260093033313751,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7236655354499817,0.2263780832290649,1.031814455986023,284.91094970703125,284.95001220703125,301.3284606933594,293.9410705566406,299.14501953125,297.3453063964844,284.9129638671875,1.0,0.5765795707702637,0.7478513121604919,0.7478513121604919,1.0,1.0,-3.0622832775115967,1.3816838264465332,1.680599331855774,0.6866963505744934,0.8695307374000549,0.8695307374000549,0.0,150.682373046875,160.0,62684.53515625,0.0,2419.931640625,1.0,278.8573303222656,283.0193786621094,296.9677734375,301.0463562011719,293.1499938964844,293.1499938964844,279.1499938964844,38094.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113947153091432,1.0,0.0,0.0,3.59846830368042,3.59849214553833,8.640296300654882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.994140625,0.0,1492.0421142578125,1895.4371337890625,0.0,3509.54296875,0.8957329392433167,1.0,0.0,3.0,1.0,0.0
17920440,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.6906895041465759,0.5497627258300781,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8715050220489502,0.4052788019180298,0.3853752613067627,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8433083295822144,0.3655977547168731,0.2574161887168884,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8258824944496155,0.3417876362800598,0.3260093033313751,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7236655354499817,0.2263780832290649,1.031814455986023,284.91094970703125,284.95001220703125,301.3284606933594,293.9410705566406,299.14501953125,297.3453063964844,284.9129638671875,1.0,0.5765795707702637,0.7478513121604919,0.7478513121604919,1.0,1.0,-3.0622832775115967,1.3816838264465332,1.680599331855774,0.6866963505744934,0.8695307374000549,0.8695307374000549,0.0,150.682373046875,160.0,62684.53515625,0.0,2419.931640625,1.0,278.8573303222656,283.0193786621094,296.9677734375,301.0463562011719,293.1499938964844,293.1499938964844,279.1499938964844,38094.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113947153091432,1.0,0.0,0.0,3.59846830368042,3.59849214553833,8.640296300654882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.994140625,0.0,1492.0421142578125,1895.4371337890625,0.0,3509.54296875,0.8957329392433167,1.0,0.0,3.0,1.0,0.0
17920500,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.6917638182640076,0.5524436235427856,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8710977435112,0.4068633913993835,0.3867168724536896,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8423779606819153,0.366277664899826,0.2577719986438751,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8251704573631287,0.3426368832588196,0.326691210269928,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7228015065193176,0.2266835421323776,1.0328761339187622,285.0313720703125,284.95001220703125,301.3502197265625,293.9400939941406,299.1531982421875,297.3428955078125,285.0340881347656,1.0,0.5782394409179688,0.7463385462760925,0.7463385462760925,1.0,1.0,-3.0696399211883545,1.3847122192382812,1.6849278211593628,0.6880256533622742,0.956525444984436,0.956525444984436,0.0,151.85101318359375,160.0,62073.19921875,0.0,2439.779052734375,1.0,279.1011047363281,283.150390625,296.916748046875,300.8445129394531,293.1499938964844,293.1499938964844,279.1499938964844,33573.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063295722007751,1.0,0.0,0.0,3.6581227779388414,3.658146381378174,8.929144428293512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.10546875,0.0,1524.025390625,1895.4371337890625,0.0,3462.509765625,0.9071245789527892,1.0,0.0,3.0,1.0,0.0
17920560,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9990000128746032,0.6929619312286377,0.5547071099281311,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8711214065551758,0.4085732996463775,0.3883326351642608,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8418790102005005,0.3670938313007355,0.258343905210495,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8248378038406372,0.3435968458652496,0.327604591846466,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7222728729248047,0.2270753532648086,1.0346801280975342,285.02008056640625,284.95001220703125,301.3714294433594,293.9386901855469,299.162109375,297.3424377441406,285.0184936523437,1.0,0.5800131559371948,0.7446792125701904,0.7446792125701904,1.0,1.0,-3.078256368637085,1.3882842063903809,1.689972162246704,0.6896337866783142,0.9752840995788574,0.9752840995788574,0.0,152.93885803222656,163.0,62391.12890625,0.0,2461.658447265625,1.0,279.14276123046875,283.1344909667969,296.9261169433594,300.913818359375,293.1499938964844,293.1499938964844,278.8500061035156,32732.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053731560707092,1.0,0.0,0.0,3.737971544265747,3.737995862960816,9.323206313638366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10092.36328125,0.0,1608.220703125,1895.4371337890625,0.0,3453.616455078125,0.922649621963501,1.0,0.0,3.0,1.0,0.0
17920620,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.6932195425033569,0.5609086751937866,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8698908090591431,0.4111217856407165,0.3910254240036011,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8396620154380798,0.3677810728549957,0.2590580582618713,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8230521082878113,0.3447519838809967,0.3289685845375061,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7202317118644714,0.2273211032152176,1.0368541479110718,284.9056091308594,284.95001220703125,301.4119873046875,293.9344787597656,299.1697692871094,297.3248291015625,284.9078063964844,1.0,0.5836431980133057,0.7413604855537415,0.7413604855537415,1.0,1.0,-3.094064474105835,1.3946949243545532,1.6993696689605713,0.69252610206604,0.8800805807113647,0.8800805807113647,0.0,155.62985229492188,166.0,63343.04296875,0.0,2505.754150390625,1.0,278.85693359375,282.9993591308594,296.9633483886719,301.0850524902344,293.1499938964844,293.1499938964844,279.1499938964844,38080.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148917198181152,1.0,0.0,0.0,3.653075695037842,3.65310001373291,8.904522701413953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.1787109375,0.0,1552.1697998046875,1895.4371337890625,0.0,3541.943603515625,0.9077826142311096,1.0,0.0,3.0,1.0,0.0
17920680,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.6932195425033569,0.5609086751937866,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8698908090591431,0.4111217856407165,0.3910254240036011,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8396620154380798,0.3677810728549957,0.2590580582618713,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8230521082878113,0.3447519838809967,0.3289685845375061,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7202317118644714,0.2273211032152176,1.0368541479110718,284.9056091308594,284.95001220703125,301.4119873046875,293.9344787597656,299.1697692871094,297.3248291015625,284.9078063964844,1.0,0.5836431980133057,0.7413604855537415,0.7413604855537415,1.0,1.0,-3.094064474105835,1.3946949243545532,1.6993696689605713,0.69252610206604,0.8800805807113647,0.8800805807113647,0.0,155.62985229492188,166.0,63343.04296875,0.0,2505.754150390625,1.0,278.85693359375,282.9993591308594,296.9633483886719,301.0850524902344,293.1499938964844,293.1499938964844,279.1499938964844,38080.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148917198181152,1.0,0.0,0.0,3.653075695037842,3.65310001373291,8.904522701413953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.1787109375,0.0,1552.1697998046875,1895.4371337890625,0.0,3541.943603515625,0.9077826142311096,1.0,0.0,3.0,1.0,0.0
17920740,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9990000128746032,0.6937688589096069,0.5643140077590942,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8691515922546387,0.4127534925937652,0.3924035131931305,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8384150862693787,0.3684515953063965,0.2594019174575805,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8220217227935791,0.3455935418605804,0.3296388983726501,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7190495133399963,0.2275881767272949,1.037744164466858,285.0321655273437,284.95001220703125,301.4320983886719,293.9315490722656,299.1759948730469,297.3204650878906,285.03436279296875,1.0,0.5855458974838257,0.7396346926689148,0.7396346926689148,1.0,1.0,-3.102101802825928,1.3979322910308838,1.704169511795044,0.6939252018928528,0.97125643491745,0.97125643491745,0.0,157.08982849121094,166.0,62698.78515625,0.0,2528.82080078125,1.0,279.1058349609375,283.13641357421875,296.9091186523437,300.87945556640625,293.1499938964844,293.1499938964844,279.1499938964844,33571.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097930788993835,1.0,0.0,0.0,3.712945461273194,3.7129695415496826,9.198783459396508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.666015625,0.0,1585.851806640625,1895.4371337890625,0.0,3494.683349609375,0.9192660450935364,1.0,0.0,3.0,1.0,0.0
17920800,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9990000128746032,0.694444477558136,0.5669191479682922,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8689582347869873,0.4143886566162109,0.3939535319805145,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8377457857131958,0.3692105114459991,0.2599372565746307,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8215028047561646,0.3464847505092621,0.3304917514324188,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7183436155319214,0.2279249727725982,1.0393190383911133,285.0220947265625,284.95001220703125,301.45001220703125,293.9283447265625,299.18267822265625,297.3187561035156,285.0205383300781,1.0,0.5873740315437317,0.7380416989326477,0.7380416989326477,1.0,1.0,-3.110658407211304,1.401449203491211,1.7092093229293823,0.6955074667930603,0.990122616291046,0.990122616291046,0.0,158.31056213378906,154.0,62986.96875,0.0,2551.726318359375,1.0,279.1433410644531,283.1222229003906,296.91668701171875,300.94390869140625,293.1499938964844,293.1499938964844,278.8500061035156,32859.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909030556678772,1.0,0.0,0.0,3.7857396602630615,3.785764217376709,9.563012781654834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10178.5751953125,0.0,1665.1192626953125,1895.4371337890625,0.0,3487.6044921875,0.9334533214569092,1.0,0.0,3.0,1.0,0.0
17920860,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.6950942873954773,0.5617820620536804,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8734710812568665,0.4168454110622406,0.3964426219463348,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8406975269317627,0.36977419257164,0.260478138923645,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8247056603431702,0.3475105762481689,0.331612080335617,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7206341624259949,0.2280479371547699,1.0403119325637815,284.89239501953125,284.95001220703125,301.4852294921875,293.9201965332031,299.18963623046875,297.3056335449219,284.8944091796875,1.0,0.585939347743988,0.7345837354660034,0.7345837354660034,1.0,1.0,-3.1106951236724854,1.4001617431640625,1.7105332612991333,0.6945510506629944,0.8817138671875,0.8817138671875,0.0,156.61016845703125,157.0,63696.2734375,0.0,2542.75634765625,1.0,278.8563842773437,282.9765625,296.9482116699219,301.1009216308594,293.1499938964844,293.1499938964844,279.1499938964844,38586.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184052348136902,1.0,0.0,0.0,3.692931890487671,3.6929566860198975,9.099883868657344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.4677734375,0.0,1601.0382080078125,1895.4371337890625,0.0,3574.43359375,0.9167407751083374,1.0,0.0,3.0,1.0,0.0
17920920,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.6950942873954773,0.5617820620536804,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8734710812568665,0.4168454110622406,0.3964426219463348,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8406975269317627,0.36977419257164,0.260478138923645,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8247056603431702,0.3475105762481689,0.331612080335617,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7206341624259949,0.2280479371547699,1.0403119325637815,284.89239501953125,284.95001220703125,301.4852294921875,293.9201965332031,299.18963623046875,297.3056335449219,284.8944091796875,1.0,0.585939347743988,0.7345837354660034,0.7345837354660034,1.0,1.0,-3.1106951236724854,1.4001617431640625,1.7105332612991333,0.6945510506629944,0.8817138671875,0.8817138671875,0.0,156.61016845703125,157.0,63696.2734375,0.0,2542.75634765625,1.0,278.8563842773437,282.9765625,296.9482116699219,301.1009216308594,293.1499938964844,293.1499938964844,279.1499938964844,38586.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184052348136902,1.0,0.0,0.0,3.692931890487671,3.6929566860198975,9.099883868657344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.4677734375,0.0,1601.0382080078125,1895.4371337890625,0.0,3574.43359375,0.9167407751083374,1.0,0.0,3.0,1.0,0.0
17920980,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9990000128746032,0.6988260746002197,0.5593960881233215,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.87678062915802,0.4200729429721832,0.3991971313953399,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8425689339637756,0.371124804019928,0.2612029612064361,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.826810896396637,0.3491604030132293,0.3329237401485443,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7219406366348267,0.2285985648632049,1.0418916940689087,285.01043701171875,284.95001220703125,301.51763916015625,293.91015625,299.2071228027344,297.3135070800781,285.0089416503906,1.0,0.586485743522644,0.7311258316040039,0.7311258316040039,1.0,1.0,-3.115466356277466,1.401180863380432,1.7142856121063232,0.6942788362503052,0.9848422408103944,0.9848422408103944,0.0,155.99925231933594,160.0,63021.28515625,0.0,2548.719482421875,1.0,279.1434936523437,283.10528564453125,296.8934326171875,300.9288635253906,293.1499938964844,293.1499938964844,278.8500061035156,33381.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114573001861572,1.0,0.0,0.0,3.803892850875856,3.80391788482666,9.65494564297842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.287109375,0.0,1690.7999267578125,1895.4371337890625,0.0,3510.123046875,0.9378896355628968,1.0,0.0,3.0,1.0,0.0
17921040,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9990000128746032,0.6988260746002197,0.5593960881233215,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.87678062915802,0.4200729429721832,0.3991971313953399,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8425689339637756,0.371124804019928,0.2612029612064361,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.826810896396637,0.3491604030132293,0.3329237401485443,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7219406366348267,0.2285985648632049,1.0418916940689087,285.01043701171875,284.95001220703125,301.51763916015625,293.91015625,299.2071228027344,297.3135070800781,285.0089416503906,1.0,0.586485743522644,0.7311258316040039,0.7311258316040039,1.0,1.0,-3.115466356277466,1.401180863380432,1.7142856121063232,0.6942788362503052,0.9848422408103944,0.9848422408103944,0.0,155.99925231933594,160.0,63021.28515625,0.0,2548.719482421875,1.0,279.1434936523437,283.10528564453125,296.8934326171875,300.9288635253906,293.1499938964844,293.1499938964844,278.8500061035156,33381.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114573001861572,1.0,0.0,0.0,3.803892850875856,3.80391788482666,9.65494564297842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.287109375,0.0,1690.7999267578125,1895.4371337890625,0.0,3510.123046875,0.9378896355628968,1.0,0.0,3.0,1.0,0.0
17921100,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9990000128746032,0.6999750733375549,0.5594064593315125,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8778589367866516,0.4214099943637848,0.4006535708904266,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8429964184761047,0.3715080320835113,0.2616263031959533,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8273687958717346,0.3497551381587982,0.3336537778377533,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7221899628639221,0.2287424951791763,1.043062448501587,284.8728942871094,284.95001220703125,301.53289794921875,293.90447998046875,299.2124938964844,297.312255859375,284.86920166015625,1.0,0.5872183442115784,0.7293968200683594,0.7293968200683594,1.0,1.0,-3.1200246810913086,1.4026856422424316,1.7173389196395874,0.6947832703590393,0.8913119435310364,0.8913119435310364,0.0,156.18960571289062,160.0,64004.43359375,0.0,2558.531494140625,1.0,278.8942565917969,282.9480285644531,296.9394226074219,301.14801025390625,293.1499938964844,293.1499938964844,278.8500061035156,37121.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917769968509674,1.0,0.0,0.0,3.780449151992798,3.780474424362183,9.536303196000516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.4326171875,0.0,1691.888427734375,1895.4371337890625,0.0,3568.56396484375,0.9332958459854126,1.0,0.0,3.0,1.0,0.0
17921160,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9990000128746032,0.7006207704544067,0.560698390007019,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.878024160861969,0.4225966036319732,0.4018015265464782,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8425610065460205,0.3717187941074371,0.2618032991886139,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8271324038505554,0.3502052426338196,0.3341167867183685,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7217401266098022,0.2287729978561401,1.0433909893035889,284.8968200683594,284.95001220703125,301.5474853515625,293.8984069824219,299.2155456542969,297.30712890625,284.8992919921875,1.0,0.5881181955337524,0.727820098400116,0.727820098400116,1.0,1.0,-3.124122381210327,1.4040160179138184,1.7201062440872192,0.6952140927314758,0.8837857842445374,0.8837857842445374,0.0,156.7869873046875,163.0,63767.875,0.0,2569.646728515625,1.0,278.8567199707031,282.9735412597656,296.9217529296875,301.07501220703125,293.1499938964844,293.1499938964844,279.1499938964844,38634.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919786274433136,1.0,0.0,0.0,3.6997768878936768,3.6998016834259033,9.133649427894852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.873046875,0.0,1609.2381591796875,1895.4371337890625,0.0,3587.185546875,0.9185621738433838,1.0,0.0,3.0,1.0,0.0
17921220,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.7031800746917725,0.5633183121681213,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.878778338432312,0.4258947968482971,0.4047006964683532,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8421340584754944,0.3730954229831695,0.2626057863235473,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8270127177238464,0.3518704175949096,0.3355216085910797,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7211377620697021,0.2293494790792465,1.045478343963623,285.0189208984375,284.95001220703125,301.574951171875,293.88507080078125,299.2281188964844,297.309814453125,285.0174865722656,1.0,0.5904868841171265,0.7246666550636292,0.7246666550636292,1.0,1.0,-3.135914802551269,1.4083731174468994,1.7275418043136597,0.6969053149223328,0.9941489696502686,0.9941489696502686,0.0,158.1417694091797,166.0,63227.84765625,0.0,2599.83447265625,1.0,279.1435852050781,283.10382080078125,296.8691711425781,300.9149169921875,293.1499938964844,293.1499938964844,278.8500061035156,33231.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130621552467346,1.0,0.0,0.0,3.8178884983062735,3.817913770675659,9.726122698339168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10202.78515625,0.0,1706.429443359375,1895.4371337890625,0.0,3524.999755859375,0.9409776329994202,1.0,0.0,3.0,1.0,0.0
17921280,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.7031800746917725,0.5633183121681213,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.878778338432312,0.4258947968482971,0.4047006964683532,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8421340584754944,0.3730954229831695,0.2626057863235473,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8270127177238464,0.3518704175949096,0.3355216085910797,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7211377620697021,0.2293494790792465,1.045478343963623,285.0189208984375,284.95001220703125,301.574951171875,293.88507080078125,299.2281188964844,297.309814453125,285.0174865722656,1.0,0.5904868841171265,0.7246666550636292,0.7246666550636292,1.0,1.0,-3.135914802551269,1.4083731174468994,1.7275418043136597,0.6969053149223328,0.9941489696502686,0.9941489696502686,0.0,158.1417694091797,166.0,63227.84765625,0.0,2599.83447265625,1.0,279.1435852050781,283.10382080078125,296.8691711425781,300.9149169921875,293.1499938964844,293.1499938964844,278.8500061035156,33231.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130621552467346,1.0,0.0,0.0,3.8178884983062735,3.817913770675659,9.726122698339168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10202.78515625,0.0,1706.429443359375,1895.4371337890625,0.0,3524.999755859375,0.9409776329994202,1.0,0.0,3.0,1.0,0.0
17921340,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.7035084962844849,0.567878782749176,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8783303499221802,0.4284132719039917,0.4073651432991028,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8406147956848145,0.3736452758312225,0.263222873210907,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8258672952651978,0.3528686165809631,0.3367321789264679,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7196604609489441,0.229489117860794,1.0471036434173584,284.8984375,284.95001220703125,301.60015869140625,293.870361328125,299.23095703125,297.2968444824219,284.90087890625,1.0,0.5933597087860107,0.7215131521224976,0.7215131521224976,1.0,1.0,-3.148755550384521,1.413163661956787,1.7355918884277344,0.6989205479621887,0.8925029635429382,0.8925029635429382,0.0,160.2047576904297,169.0,64126.30859375,0.0,2636.08837890625,1.0,278.8561706542969,282.9638671875,296.8970642089844,301.071533203125,293.1499938964844,293.1499938964844,279.1499938964844,38381.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220802783966064,1.0,0.0,0.0,3.728853464126587,3.7288784980773926,9.27777648485062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.0546875,0.0,1640.88037109375,1895.4371337890625,0.0,3608.34423828125,0.9247119426727296,1.0,0.0,3.0,1.0,0.0
17921400,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.7035084962844849,0.567878782749176,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8783303499221802,0.4284132719039917,0.4073651432991028,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8406147956848145,0.3736452758312225,0.263222873210907,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8258672952651978,0.3528686165809631,0.3367321789264679,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7196604609489441,0.229489117860794,1.0471036434173584,284.8984375,284.95001220703125,301.60015869140625,293.870361328125,299.23095703125,297.2968444824219,284.90087890625,1.0,0.5933597087860107,0.7215131521224976,0.7215131521224976,1.0,1.0,-3.148755550384521,1.413163661956787,1.7355918884277344,0.6989205479621887,0.8925029635429382,0.8925029635429382,0.0,160.2047576904297,169.0,64126.30859375,0.0,2636.08837890625,1.0,278.8561706542969,282.9638671875,296.8970642089844,301.071533203125,293.1499938964844,293.1499938964844,279.1499938964844,38381.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220802783966064,1.0,0.0,0.0,3.728853464126587,3.7288784980773926,9.27777648485062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.0546875,0.0,1640.88037109375,1895.4371337890625,0.0,3608.34423828125,0.9247119426727296,1.0,0.0,3.0,1.0,0.0
17921460,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9990000128746032,0.7046792507171631,0.5727779269218445,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8778887391090393,0.4316960573196411,0.4102713763713836,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.839123010635376,0.3749626874923706,0.2640006244182586,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8247061967849731,0.3544725477695465,0.3381034731864929,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7181262373924255,0.2300057113170623,1.0490634441375732,285.0246887207031,284.95001220703125,301.6233215332031,293.8544006347656,299.2383728027344,297.2940368652344,285.0234680175781,1.0,0.5965372323989868,0.7181156277656555,0.7181156277656555,1.0,1.0,-3.1630752086639404,1.4185224771499634,1.744552731513977,0.7010893225669861,1.0,1.0,0.0,162.45408630371094,157.0,63599.984375,0.0,2676.566162109375,1.0,279.1437683105469,283.0987243652344,296.841064453125,300.9106140136719,293.1499938964844,293.1499938964844,278.8500061035156,33291.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158903956413268,1.0,0.0,0.0,3.8450913429260254,3.845116853713989,9.86521627055481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.015625,0.0,1739.896728515625,1895.4371337890625,0.0,3551.18505859375,0.9471017122268676,1.0,0.0,3.0,1.0,0.0
17921520,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9990000128746032,0.7046792507171631,0.5727779269218445,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8778887391090393,0.4316960573196411,0.4102713763713836,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.839123010635376,0.3749626874923706,0.2640006244182586,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8247061967849731,0.3544725477695465,0.3381034731864929,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7181262373924255,0.2300057113170623,1.0490634441375732,285.0246887207031,284.95001220703125,301.6233215332031,293.8544006347656,299.2383728027344,297.2940368652344,285.0234680175781,1.0,0.5965372323989868,0.7181156277656555,0.7181156277656555,1.0,1.0,-3.1630752086639404,1.4185224771499634,1.744552731513977,0.7010893225669861,1.0,1.0,0.0,162.45408630371094,157.0,63599.984375,0.0,2676.566162109375,1.0,279.1437683105469,283.0987243652344,296.841064453125,300.9106140136719,293.1499938964844,293.1499938964844,278.8500061035156,33291.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158903956413268,1.0,0.0,0.0,3.8450913429260254,3.845116853713989,9.86521627055481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.015625,0.0,1739.896728515625,1895.4371337890625,0.0,3551.18505859375,0.9471017122268676,1.0,0.0,3.0,1.0,0.0
17921580,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.7051051259040833,0.566887617111206,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8827821016311646,0.4341208636760711,0.4127379655838012,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8423243165016174,0.3754120767116546,0.2644583880901336,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8281115889549255,0.3553664684295654,0.3390942215919494,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7206042408943176,0.2300390899181366,1.0496277809143066,284.8896179199219,284.95001220703125,301.6446533203125,293.8373718261719,299.2396850585937,297.2829895019531,284.89117431640625,1.0,0.5947127938270569,0.7147181630134583,0.7147181630134583,1.0,1.0,-3.1614086627960205,1.416189670562744,1.7452189922332764,0.6995476484298706,0.8943715691566467,0.8943715691566467,0.0,160.4163055419922,160.0,64324.09765625,0.0,2662.243896484375,1.0,278.8568420410156,282.9473876953125,296.8638610839844,301.0576477050781,293.1499938964844,293.1499938964844,279.1499938964844,38526.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249832034111024,1.0,0.0,0.0,3.756519556045532,3.756545066833496,9.415959425496112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.6416015625,0.0,1674.3944091796875,1895.4371337890625,0.0,3635.0732421875,0.9308525323867798,1.0,0.0,3.0,1.0,0.0
17921640,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.7051051259040833,0.566887617111206,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8827821016311646,0.4341208636760711,0.4127379655838012,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8423243165016174,0.3754120767116546,0.2644583880901336,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8281115889549255,0.3553664684295654,0.3390942215919494,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7206042408943176,0.2300390899181366,1.0496277809143066,284.8896179199219,284.95001220703125,301.6446533203125,293.8373718261719,299.2396850585937,297.2829895019531,284.89117431640625,1.0,0.5947127938270569,0.7147181630134583,0.7147181630134583,1.0,1.0,-3.1614086627960205,1.416189670562744,1.7452189922332764,0.6995476484298706,0.8943715691566467,0.8943715691566467,0.0,160.4163055419922,160.0,64324.09765625,0.0,2662.243896484375,1.0,278.8568420410156,282.9473876953125,296.8638610839844,301.0576477050781,293.1499938964844,293.1499938964844,279.1499938964844,38526.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249832034111024,1.0,0.0,0.0,3.756519556045532,3.756545066833496,9.415959425496112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.6416015625,0.0,1674.3944091796875,1895.4371337890625,0.0,3635.0732421875,0.9308525323867798,1.0,0.0,3.0,1.0,0.0
17921700,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9990000128746032,0.706674337387085,0.5652036070823669,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8845439553260803,0.4356358349323272,0.4139217436313629,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8433091640472412,0.3759441077709198,0.2646469473838806,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8292157649993896,0.3560561239719391,0.3395405113697052,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7212898135185242,0.2302030175924301,1.0496820211410522,285.01861572265625,284.95001220703125,301.6546936035156,293.8284912109375,299.2444152832031,297.2851867675781,285.02166748046875,1.0,0.5946539044380188,0.7130193710327148,0.7130193710327148,1.0,1.0,-3.1616196632385254,1.4155610799789429,1.746058464050293,0.6987168192863464,0.981365442276001,0.981365442276001,0.0,159.8511505126953,160.0,63391.12890625,0.0,2659.63134765625,1.0,279.1045837402344,283.0921630859375,296.8025817871094,300.8246765136719,293.1499938964844,293.1499938964844,279.1499938964844,34487.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195404648780824,1.0,0.0,0.0,3.792658567428589,3.7926838397979736,9.598001042832038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.78515625,0.0,1685.9951171875,1895.4371337890625,0.0,3584.916748046875,0.9378887414932252,1.0,0.0,3.0,1.0,0.0
17921760,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9990000128746032,0.708552360534668,0.5640554428100586,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.886281430721283,0.4373296201229095,0.4154582619667053,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8443185687065125,0.3766679167747497,0.265106052160263,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8303059935569763,0.3569058775901794,0.3402867317199707,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7219782471656799,0.2304941564798355,1.050744891166687,285.01226806640625,284.95001220703125,301.664306640625,293.81939697265625,299.25067138671875,297.29034423828125,285.0108337402344,1.0,0.5949734449386597,0.7113850712776184,0.7113850712776184,1.0,1.0,-3.1648097038269043,1.416334867477417,1.7484748363494873,0.698764443397522,1.0,1.0,0.0,159.59793090820312,163.0,63510.01171875,0.0,2664.60498046875,1.0,279.1437683105469,283.0829772949219,296.802001953125,300.8705444335937,293.1499938964844,293.1499938964844,278.8500061035156,33595.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179862141609192,1.0,0.0,0.0,3.8552324771881104,3.855258226394653,9.91732235888776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.8505859375,0.0,1754.7098388671875,1895.4371337890625,0.0,3570.5625,0.9497201442718506,1.0,0.0,3.0,1.0,0.0
