time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921820,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.7099811434745789,0.5650917291641235,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8875861167907715,0.439790666103363,0.4180140495300293,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8443593978881836,0.3771515190601349,0.2656334936618805,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8306487798690796,0.3578235507011413,0.3413649201393127,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7217850685119629,0.2305625230073928,1.051775574684143,284.89324951171875,284.95001220703125,301.6824951171875,293.8006896972656,299.2535095214844,297.2841491699219,284.89532470703125,1.0,0.5963792204856873,0.7081164717674255,0.7081164717674255,1.0,1.0,-3.1722986698150635,1.4183613061904907,1.7539373636245728,0.6991744041442871,0.8941949009895325,0.8941949009895325,0.0,160.25843811035156,166.0,64257.0390625,0.0,2683.09814453125,1.0,278.8568420410156,282.9458312988281,296.82305908203125,301.0079040527344,293.1499938964844,293.1499938964844,279.1499938964844,38642.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261545538902284,1.0,0.0,0.0,3.753683567047119,3.753709077835083,9.40174800234672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.12109375,0.0,1671.9449462890625,1895.4371337890625,0.0,3645.843994140625,0.9305264353752136,1.0,0.0,3.0,1.0,0.0
17921880,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.7099811434745789,0.5650917291641235,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8875861167907715,0.439790666103363,0.4180140495300293,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8443593978881836,0.3771515190601349,0.2656334936618805,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8306487798690796,0.3578235507011413,0.3413649201393127,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7217850685119629,0.2305625230073928,1.051775574684143,284.89324951171875,284.95001220703125,301.6824951171875,293.8006896972656,299.2535095214844,297.2841491699219,284.89532470703125,1.0,0.5963792204856873,0.7081164717674255,0.7081164717674255,1.0,1.0,-3.1722986698150635,1.4183613061904907,1.7539373636245728,0.6991744041442871,0.8941949009895325,0.8941949009895325,0.0,160.25843811035156,166.0,64257.0390625,0.0,2683.09814453125,1.0,278.8568420410156,282.9458312988281,296.82305908203125,301.0079040527344,293.1499938964844,293.1499938964844,279.1499938964844,38642.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261545538902284,1.0,0.0,0.0,3.753683567047119,3.753709077835083,9.40174800234672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.12109375,0.0,1671.9449462890625,1895.4371337890625,0.0,3645.843994140625,0.9305264353752136,1.0,0.0,3.0,1.0,0.0
17921940,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.7112369537353516,0.5666707754135132,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8878775238990784,0.4417021870613098,0.4195840656757355,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8439429402351379,0.3778676390647888,0.2659626007080078,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8304235339164734,0.3587115406990051,0.3420202434062958,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7212774157524109,0.230809286236763,1.052349328994751,285.0298767089844,284.95001220703125,301.6927795410156,293.7891845703125,299.2575378417969,297.2850341796875,285.0301208496094,1.0,0.5975848436355591,0.7061553597450256,0.7061553597450256,1.0,1.0,-3.1779534816741943,1.420116305351257,1.7578370571136477,0.6996126174926758,0.9931556582450868,0.9931556582450868,0.0,161.0205078125,166.0,63456.3125,0.0,2698.544677734375,1.0,279.1191711425781,283.0938720703125,296.7604675292969,300.7911071777344,293.1499938964844,293.1499938964844,279.1499938964844,33804.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200037717819214,1.0,0.0,0.0,3.813434839248657,3.813460111618042,9.70344444795046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.9375,0.0,1705.546875,1895.4371337890625,0.0,3589.193359375,0.9415103793144226,1.0,0.0,3.0,1.0,0.0
17922000,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.7121249437332153,0.567542552947998,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8883461952209473,0.4430694878101349,0.4208773672580719,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8439397811889648,0.3784448206424713,0.2663686275482178,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8305107951164246,0.3593876957893371,0.3426623046398163,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7211555242538452,0.2310433834791183,1.0534008741378784,285.0206298828125,284.95001220703125,301.6993713378906,293.7814025878906,299.2607116699219,297.2867126464844,285.0194702148437,1.0,0.5985605716705322,0.7048479318618774,0.7048479318618774,1.0,1.0,-3.183079481124878,1.421913743019104,1.7611658573150637,0.7002444267272949,1.0,1.0,0.0,161.52609252929688,169.0,63593.28125,0.0,2711.580810546875,1.0,279.1439208984375,283.0837097167969,296.7646789550781,300.835205078125,293.1499938964844,293.1499938964844,278.8500061035156,33540.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193103313446044,1.0,0.0,0.0,3.859333753585816,3.8593595027923584,9.938434004652663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.41796875,0.0,1759.3118896484375,1895.4371337890625,0.0,3582.792236328125,0.9504960775375366,1.0,0.0,3.0,1.0,0.0
17922060,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.711875319480896,0.5719805955886841,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8878703713417053,0.4455413222312927,0.4235056638717651,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8424167037010193,0.3789061605930328,0.2669267654418945,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8293377161026001,0.3602774441242218,0.3437744081020355,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7196547985076904,0.2311046421527862,1.0546406507492063,284.8973083496094,284.95001220703125,301.71514892578125,293.7616271972656,299.2591552734375,297.274658203125,284.8993530273437,1.0,0.601277768611908,0.7014850378036499,0.7014850378036499,1.0,1.0,-3.1950771808624268,1.4259206056594849,1.769156575202942,0.7016215920448303,0.9023365378379822,0.9023365378379822,0.0,163.52943420410156,172.0,64524.58984375,0.0,2746.705810546875,1.0,278.85675048828125,282.9405822753906,296.7872619628906,300.9862976074219,293.1499938964844,293.1499938964844,278.54998779296875,38294.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281426668167114,1.0,0.0,0.0,3.774098873138428,3.77412462234497,9.50429352997162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10424.248046875,0.0,1693.422119140625,1895.4371337890625,0.0,3664.105224609375,0.9347444176673888,1.0,0.0,3.0,1.0,0.0
17922120,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.711875319480896,0.5719805955886841,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8878703713417053,0.4455413222312927,0.4235056638717651,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8424167037010193,0.3789061605930328,0.2669267654418945,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8293377161026001,0.3602774441242218,0.3437744081020355,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7196547985076904,0.2311046421527862,1.0546406507492063,284.8973083496094,284.95001220703125,301.71514892578125,293.7616271972656,299.2591552734375,297.274658203125,284.8993530273437,1.0,0.601277768611908,0.7014850378036499,0.7014850378036499,1.0,1.0,-3.1950771808624268,1.4259206056594849,1.769156575202942,0.7016215920448303,0.9023365378379822,0.9023365378379822,0.0,163.52943420410156,172.0,64524.58984375,0.0,2746.705810546875,1.0,278.85675048828125,282.9405822753906,296.7872619628906,300.9862976074219,293.1499938964844,293.1499938964844,278.54998779296875,38294.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281426668167114,1.0,0.0,0.0,3.774098873138428,3.77412462234497,9.50429352997162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10424.248046875,0.0,1693.422119140625,1895.4371337890625,0.0,3664.105224609375,0.9347444176673888,1.0,0.0,3.0,1.0,0.0
17922180,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.7101423144340515,0.5780208706855774,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8862892389297485,0.4479266703128814,0.4257555603981018,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8398686647415161,0.3792387843132019,0.26717010140419,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8271936774253845,0.3610341250896454,0.3445213139057159,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7172632217407227,0.2310583889484405,1.0546945333480835,284.8939514160156,284.95001220703125,301.7300109863281,293.7416076660156,299.2559814453125,297.26055908203125,284.8951416015625,1.0,0.6041834950447083,0.6981221437454224,0.6981221437454224,1.0,1.0,-3.206299304962158,1.4295005798339844,1.7767988443374634,0.702748715877533,0.8403236865997314,0.8403236865997314,0.0,166.0625457763672,160.0,64744.171875,0.0,2783.389892578125,1.0,278.5582580566406,282.9112243652344,296.7548522949219,300.9800109863281,293.1499938964844,293.1499938964844,278.8500061035156,40338.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933256983757019,1.0,0.0,0.0,3.5537679195404053,3.5537917613983154,8.426969770880532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.84765625,0.0,1460.326904296875,1895.4371337890625,0.0,3710.95849609375,0.887900710105896,1.0,0.0,3.0,1.0,0.0
17922240,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.7101423144340515,0.5780208706855774,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8862892389297485,0.4479266703128814,0.4257555603981018,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8398686647415161,0.3792387843132019,0.26717010140419,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8271936774253845,0.3610341250896454,0.3445213139057159,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7172632217407227,0.2310583889484405,1.0546945333480835,284.8939514160156,284.95001220703125,301.7300109863281,293.7416076660156,299.2559814453125,297.26055908203125,284.8951416015625,1.0,0.6041834950447083,0.6981221437454224,0.6981221437454224,1.0,1.0,-3.206299304962158,1.4295005798339844,1.7767988443374634,0.702748715877533,0.8403236865997314,0.8403236865997314,0.0,166.0625457763672,160.0,64744.171875,0.0,2783.389892578125,1.0,278.5582580566406,282.9112243652344,296.7548522949219,300.9800109863281,293.1499938964844,293.1499938964844,278.8500061035156,40338.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933256983757019,1.0,0.0,0.0,3.5537679195404053,3.5537917613983154,8.426969770880532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.84765625,0.0,1460.326904296875,1895.4371337890625,0.0,3710.95849609375,0.887900710105896,1.0,0.0,3.0,1.0,0.0
17922300,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9990000128746032,0.7102181911468506,0.5761176943778992,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.888237714767456,0.4495649337768554,0.4270842671394348,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8410102128982544,0.3798542320728302,0.2674400806427002,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8284263014793396,0.361770898103714,0.3450372517108917,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7180942296981812,0.2312677502632141,1.0550328493118286,285.0138854980469,284.95001220703125,301.73712158203125,293.73150634765625,299.25799560546875,297.2606201171875,285.0146179199219,1.0,0.6036178469657898,0.6964406967163086,0.6964406967163086,1.0,1.0,-3.2069761753082275,1.4289109706878662,1.778065204620361,0.7022524476051331,0.9219670295715332,0.9219670295715332,0.0,165.45260620117188,160.0,63970.3828125,0.0,2781.42724609375,1.0,278.79931640625,283.0436096191406,296.6957702636719,300.7533874511719,293.1499938964844,293.1499938964844,278.8500061035156,34707.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269498586654664,1.0,0.0,0.0,3.598665475845337,3.598688840866089,8.641243880447291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.3076171875,0.0,1467.2659912109375,1895.4371337890625,0.0,3653.15234375,0.8948076367378235,1.0,0.0,3.0,1.0,0.0
17922360,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9990000128746032,0.7112855911254883,0.5709224939346313,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8921022415161133,0.451264351606369,0.4286248385906219,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.843858540058136,0.380542516708374,0.2678737640380859,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8312764167785645,0.3625711798667907,0.3457260727882385,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7203429341316223,0.2315365672111511,1.0558819770812988,284.9945068359375,284.95001220703125,301.7441101074219,293.721435546875,299.2615966796875,297.26397705078125,284.9929504394531,1.0,0.6022095084190369,0.6947241425514221,0.6947241425514221,1.0,1.0,-3.204958438873291,1.4270403385162354,1.777917981147766,0.700970470905304,0.9274666905403136,0.9274666905403136,0.0,163.6078338623047,163.0,64006.140625,0.0,2767.21826171875,1.0,278.84234619140625,283.0271911621094,296.69775390625,300.7994689941406,293.1499938964844,293.1499938964844,278.54998779296875,33968.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249780774116516,1.0,0.0,0.0,3.6569511890411377,3.6569747924804688,8.923425411921926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.078125,0.0,1525.689697265625,1895.4371337890625,0.0,3635.0263671875,0.9051768183708192,1.0,0.0,3.0,1.0,0.0
17922420,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9990000128746032,0.7128474116325378,0.5683305859565735,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8953324556350708,0.4538409113883972,0.4311933815479278,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8455713987350464,0.3810756206512451,0.2683623135089874,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8331952095031738,0.3634911179542541,0.3467151820659637,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7215467691421509,0.2316425293684005,1.0566892623901367,284.9129638671875,284.95001220703125,301.7576599121094,293.7012939453125,299.2642822265625,297.262451171875,284.9140014648437,1.0,0.6024004817008972,0.6912909746170044,0.6912909746170044,1.0,1.0,-3.207665205001831,1.4264689683914185,1.781196355819702,0.6998192667961121,0.8486880660057068,0.8486880660057068,0.0,162.8466796875,166.0,64397.734375,0.0,2768.593505859375,1.0,278.557861328125,282.9275817871094,296.7167053222656,300.9128723144531,293.1499938964844,293.1499938964844,278.8500061035156,38761.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316669702529908,1.0,0.0,0.0,3.522058725357056,3.522082090377808,8.277258416455879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.9287109375,0.0,1415.369873046875,1895.4371337890625,0.0,3696.411376953125,0.8794543743133545,1.0,0.0,3.0,1.0,0.0
17922480,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9990000128746032,0.7128474116325378,0.5683305859565735,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8953324556350708,0.4538409113883972,0.4311933815479278,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8455713987350464,0.3810756206512451,0.2683623135089874,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8331952095031738,0.3634911179542541,0.3467151820659637,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7215467691421509,0.2316425293684005,1.0566892623901367,284.9129638671875,284.95001220703125,301.7576599121094,293.7012939453125,299.2642822265625,297.262451171875,284.9140014648437,1.0,0.6024004817008972,0.6912909746170044,0.6912909746170044,1.0,1.0,-3.207665205001831,1.4264689683914185,1.781196355819702,0.6998192667961121,0.8486880660057068,0.8486880660057068,0.0,162.8466796875,166.0,64397.734375,0.0,2768.593505859375,1.0,278.557861328125,282.9275817871094,296.7167053222656,300.9128723144531,293.1499938964844,293.1499938964844,278.8500061035156,38761.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316669702529908,1.0,0.0,0.0,3.522058725357056,3.522082090377808,8.277258416455879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.9287109375,0.0,1415.369873046875,1895.4371337890625,0.0,3696.411376953125,0.8794543743133545,1.0,0.0,3.0,1.0,0.0
17922540,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9990000128746032,0.7151825428009033,0.568549633026123,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8972808122634888,0.4571134746074676,0.4340971708297729,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8461825847625732,0.3822799026966095,0.2690743803977966,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8340213298797607,0.36495441198349,0.3479532301425934,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7218002080917358,0.2321000844240188,1.0582823753356934,285.0024719238281,284.95001220703125,301.7708435058594,293.68133544921875,299.2708740234375,297.2680969238281,285.00152587890625,1.0,0.6037550568580627,0.6878578662872314,0.6878578662872314,1.0,1.0,-3.215673923492432,1.4283115863800049,1.7873624563217163,0.7000095844268799,0.9353101849555968,0.9353101849555968,0.0,163.26451110839844,169.0,63868.1796875,0.0,2787.27197265625,1.0,278.84149169921875,283.0303955078125,296.66339111328125,300.7511291503906,293.1499938964844,293.1499938964844,278.54998779296875,33376.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246232509613036,1.0,0.0,0.0,3.645212173461914,3.645235538482666,8.866227858561615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10253.8798828125,0.0,1508.2454833984375,1895.4371337890625,0.0,3631.761962890625,0.902332365512848,1.0,0.0,3.0,1.0,0.0
17922600,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9990000128746032,0.7151825428009033,0.568549633026123,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8972808122634888,0.4571134746074676,0.4340971708297729,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8461825847625732,0.3822799026966095,0.2690743803977966,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8340213298797607,0.36495441198349,0.3479532301425934,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7218002080917358,0.2321000844240188,1.0582823753356934,285.0024719238281,284.95001220703125,301.7708435058594,293.68133544921875,299.2708740234375,297.2680969238281,285.00152587890625,1.0,0.6037550568580627,0.6878578662872314,0.6878578662872314,1.0,1.0,-3.215673923492432,1.4283115863800049,1.7873624563217163,0.7000095844268799,0.9353101849555968,0.9353101849555968,0.0,163.26451110839844,169.0,63868.1796875,0.0,2787.27197265625,1.0,278.84149169921875,283.0303955078125,296.66339111328125,300.7511291503906,293.1499938964844,293.1499938964844,278.54998779296875,33376.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246232509613036,1.0,0.0,0.0,3.645212173461914,3.645235538482666,8.866227858561615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10253.8798828125,0.0,1508.2454833984375,1895.4371337890625,0.0,3631.761962890625,0.902332365512848,1.0,0.0,3.0,1.0,0.0
17922660,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.7151458263397217,0.5716591477394104,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8974228501319885,0.4596106708049774,0.4366723895072937,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8451778292655945,0.3826930522918701,0.2695399820804596,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8333317637443542,0.3657707870006561,0.3489292860031128,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7207663655281067,0.2321437150239944,1.0592200756072998,284.9135437011719,284.95001220703125,301.7838134765625,293.66168212890625,299.2703857421875,297.2611389160156,284.91473388671875,1.0,0.6058835387229919,0.6846045851707458,0.6846045851707458,1.0,1.0,-3.225371837615967,1.4309587478637695,1.7944130897521973,0.7007772922515869,0.8545259237289429,0.8545259237289429,0.0,164.74046325683594,172.0,64513.57421875,0.0,2815.329345703125,1.0,278.5578308105469,282.920654296875,296.6833190917969,300.8835754394531,293.1499938964844,293.1499938964844,278.8500061035156,38341.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325438141822816,1.0,0.0,0.0,3.5338456630706787,3.5338690280914307,8.332752372552932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.3017578125,0.0,1424.7037353515625,1895.4371337890625,0.0,3704.43603515625,0.8816758394241333,1.0,0.0,3.0,1.0,0.0
17922720,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.7151458263397217,0.5716591477394104,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8974228501319885,0.4596106708049774,0.4366723895072937,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8451778292655945,0.3826930522918701,0.2695399820804596,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8333317637443542,0.3657707870006561,0.3489292860031128,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7207663655281067,0.2321437150239944,1.0592200756072998,284.9135437011719,284.95001220703125,301.7838134765625,293.66168212890625,299.2703857421875,297.2611389160156,284.91473388671875,1.0,0.6058835387229919,0.6846045851707458,0.6846045851707458,1.0,1.0,-3.225371837615967,1.4309587478637695,1.7944130897521973,0.7007772922515869,0.8545259237289429,0.8545259237289429,0.0,164.74046325683594,172.0,64513.57421875,0.0,2815.329345703125,1.0,278.5578308105469,282.920654296875,296.6833190917969,300.8835754394531,293.1499938964844,293.1499938964844,278.8500061035156,38341.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325438141822816,1.0,0.0,0.0,3.5338456630706787,3.5338690280914307,8.332752372552932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.3017578125,0.0,1424.7037353515625,1895.4371337890625,0.0,3704.43603515625,0.8816758394241333,1.0,0.0,3.0,1.0,0.0
17922780,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.7154580950737,0.5754743814468384,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8974077105522156,0.4628373384475708,0.4395651817321777,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8440617322921753,0.3838084638118744,0.2702142000198364,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8324925303459167,0.3671490252017975,0.3501236140727997,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7195851802825928,0.2325455099344253,1.0607582330703735,285.0058288574219,284.95001220703125,301.7968139648437,293.6425476074219,299.2740478515625,297.2615051269531,285.0048522949219,1.0,0.608530580997467,0.6813513040542603,0.6813513040542603,1.0,1.0,-3.2375295162200928,1.4347068071365356,1.802822709083557,0.7020468711853027,0.94439297914505,0.94439297914505,0.0,166.56585693359375,175.0,64107.5234375,0.0,2850.585693359375,1.0,278.84161376953125,283.02520751953125,296.6291198730469,300.7296142578125,293.1499938964844,293.1499938964844,278.54998779296875,33150.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264018535614014,1.0,0.0,0.0,3.663644313812256,3.663667917251587,8.956119472713908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10280.4140625,0.0,1527.003173828125,1895.4371337890625,0.0,3648.1171875,0.9063223004341124,1.0,0.0,3.0,1.0,0.0
17922840,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.7154580950737,0.5754743814468384,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8974077105522156,0.4628373384475708,0.4395651817321777,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8440617322921753,0.3838084638118744,0.2702142000198364,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8324925303459167,0.3671490252017975,0.3501236140727997,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7195851802825928,0.2325455099344253,1.0607582330703735,285.0058288574219,284.95001220703125,301.7968139648437,293.6425476074219,299.2740478515625,297.2615051269531,285.0048522949219,1.0,0.608530580997467,0.6813513040542603,0.6813513040542603,1.0,1.0,-3.2375295162200928,1.4347068071365356,1.802822709083557,0.7020468711853027,0.94439297914505,0.94439297914505,0.0,166.56585693359375,175.0,64107.5234375,0.0,2850.585693359375,1.0,278.84161376953125,283.02520751953125,296.6291198730469,300.7296142578125,293.1499938964844,293.1499938964844,278.54998779296875,33150.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264018535614014,1.0,0.0,0.0,3.663644313812256,3.663667917251587,8.956119472713908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10280.4140625,0.0,1527.003173828125,1895.4371337890625,0.0,3648.1171875,0.9063223004341124,1.0,0.0,3.0,1.0,0.0
17922900,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.7146974802017212,0.5778099894523621,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8971631526947021,0.4641129970550537,0.4409992694854736,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8433058261871338,0.3840351402759552,0.2705462276935577,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8318825960159302,0.3675685524940491,0.3507177233695984,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7188400030136108,0.2325815856456756,1.061587691307068,284.8790283203125,284.95001220703125,301.8033752441406,293.6332092285156,299.2735290527344,297.257568359375,284.8772888183594,1.0,0.6100118160247803,0.6797246932983398,0.6797246932983398,1.0,1.0,-3.244175672531128,1.436813473701477,1.8073621988296509,0.7028379440307617,0.857728898525238,0.857728898525238,0.0,167.6560821533203,175.0,65038.05859375,0.0,2870.468017578125,1.0,278.59735107421875,282.8805236816406,296.67010498046875,300.94451904296875,293.1499938964844,293.1499938964844,278.54998779296875,37456.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328340291976928,1.0,0.0,0.0,3.632986545562744,3.6330106258392334,8.80685547599569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.4462890625,0.0,1525.166259765625,1895.4371337890625,0.0,3707.0908203125,0.9003238081932068,1.0,0.0,3.0,1.0,0.0
17922960,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9990000128746032,0.7134554982185364,0.580953061580658,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8962823152542114,0.4652837216854095,0.4421325027942657,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8419622182846069,0.3841424286365509,0.270652025938034,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8307316899299622,0.3678829371929168,0.3510593175888061,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7176035046577454,0.2325298488140106,1.0616148710250854,284.9120178222656,284.95001220703125,301.8099975585937,293.6240539550781,299.27215576171875,297.252197265625,284.9135437011719,1.0,0.6115006804466248,0.6779770851135254,0.6779770851135254,1.0,1.0,-3.249889373779297,1.4384009838104248,1.8114882707595823,0.70329350233078,0.8609377145767212,0.8609377145767212,0.0,168.98709106445312,163.0,64872.78515625,0.0,2889.80615234375,1.0,278.55780029296875,282.91015625,296.64923095703125,300.8710021972656,293.1499938964844,293.1499938964844,278.8500061035156,38217.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350130558013916,1.0,0.0,0.0,3.561668157577514,3.5616915225982666,8.464477900815837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.1474609375,0.0,1453.287109375,1895.4371337890625,0.0,3727.003662109375,0.8876973390579224,1.0,0.0,3.0,1.0,0.0
17923020,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.7135218381881714,0.5744279026985168,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9016411304473876,0.4684250354766845,0.444815993309021,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8454841375350952,0.3851483464241028,0.2711535990238189,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8343636989593506,0.3691434562206268,0.3520135581493377,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7202759385108948,0.232821449637413,1.0620514154434204,284.9976501464844,284.95001220703125,301.82354736328125,293.6063537597656,299.27569580078125,297.25360107421875,284.9960632324219,1.0,0.609493613243103,0.6744818091392517,0.6744818091392517,1.0,1.0,-3.247568130493164,1.435059905052185,1.8125083446502688,0.7009474039077759,0.9441898465156556,0.9441898465156556,0.0,166.67794799804688,166.0,64232.625,0.0,2872.137939453125,1.0,278.841796875,283.0116271972656,296.5932312011719,300.70770263671875,293.1499938964844,293.1499938964844,278.54998779296875,33415.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290082454681396,1.0,0.0,0.0,3.683420658111572,3.6834444999694815,9.053071039488714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10292.0849609375,0.0,1551.1571044921875,1895.4371337890625,0.0,3672.047119140625,0.9108797907829284,1.0,0.0,3.0,1.0,0.0
17923080,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.7135218381881714,0.5744279026985168,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9016411304473876,0.4684250354766845,0.444815993309021,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8454841375350952,0.3851483464241028,0.2711535990238189,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8343636989593506,0.3691434562206268,0.3520135581493377,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7202759385108948,0.232821449637413,1.0620514154434204,284.9976501464844,284.95001220703125,301.82354736328125,293.6063537597656,299.27569580078125,297.25360107421875,284.9960632324219,1.0,0.609493613243103,0.6744818091392517,0.6744818091392517,1.0,1.0,-3.247568130493164,1.435059905052185,1.8125083446502688,0.7009474039077759,0.9441898465156556,0.9441898465156556,0.0,166.67794799804688,166.0,64232.625,0.0,2872.137939453125,1.0,278.841796875,283.0116271972656,296.5932312011719,300.70770263671875,293.1499938964844,293.1499938964844,278.54998779296875,33415.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290082454681396,1.0,0.0,0.0,3.683420658111572,3.6834444999694815,9.053071039488714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10292.0849609375,0.0,1551.1571044921875,1895.4371337890625,0.0,3672.047119140625,0.9108797907829284,1.0,0.0,3.0,1.0,0.0
17923140,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.7137812972068787,0.5722717046737671,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9040167331695556,0.4700421094894409,0.4465388059616089,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8467748165130615,0.3853276968002319,0.2714296877384186,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8357760310173035,0.3695901930332184,0.3525962829589844,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.721182107925415,0.2327801585197448,1.0623031854629517,284.8766174316406,284.95001220703125,301.83306884765625,293.5948486328125,299.27618408203125,297.25079345703125,284.8811950683594,1.0,0.6094489693641663,0.6721050143241882,0.6721050143241882,1.0,1.0,-3.248371362686157,1.4339158535003662,1.814455509185791,0.6996108293533325,0.8484399318695068,0.8484399318695068,0.0,165.9777069091797,166.0,64766.0,0.0,2869.954345703125,1.0,278.5741577148437,282.88006591796875,296.628173828125,300.8773803710937,293.1499938964844,293.1499938964844,278.54998779296875,39559.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361671209335328,1.0,0.0,0.0,3.589759826660156,3.589783906936645,8.59852775647596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.611328125,0.0,1493.369873046875,1895.4371337890625,0.0,3737.536376953125,0.8935644626617432,1.0,0.0,3.0,1.0,0.0
17923200,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9990000128746032,0.7138431668281555,0.5722872614860535,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9044864773750304,0.4708200991153717,0.4472138881683349,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.846794068813324,0.385418027639389,0.2714563608169555,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.835888147354126,0.3698019683361053,0.3527571856975555,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7211298942565918,0.2327536046504974,1.0620869398117063,284.9049377441406,284.95001220703125,301.837646484375,293.5895690917969,299.2763977050781,297.2493896484375,284.9062805175781,1.0,0.6095996499061584,0.6709864735603333,0.6709864735603333,1.0,1.0,-3.249165773391724,1.4335546493530271,1.8156111240386963,0.6991062164306641,0.855125904083252,0.855125904083252,0.0,166.0184783935547,169.0,64677.46875,0.0,2871.84716796875,1.0,278.5575866699219,282.9017028808594,296.6094970703125,300.8228454589844,293.1499938964844,293.1499938964844,278.8500061035156,38735.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365490674972534,1.0,0.0,0.0,3.5576388835906982,3.5576624870300293,8.445338153251214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.875,0.0,1452.76904296875,1895.4371337890625,0.0,3741.02001953125,0.887224018573761,1.0,0.0,3.0,1.0,0.0
17923260,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9990000128746032,0.7150558829307556,0.572715163230896,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.90626323223114,0.4740346670150757,0.4500317871570587,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8471744060516357,0.3864690661430359,0.2720410227775574,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8364736437797546,0.3710956275463104,0.3538118898868561,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7211766839027405,0.2330994457006454,1.063100814819336,285.00048828125,284.95001220703125,301.8525085449219,293.57391357421875,299.2821960449219,297.2530822753906,284.9996032714844,1.0,0.6108506917953491,0.6677358150482178,0.6677358150482178,1.0,1.0,-3.256251811981201,1.434688925743103,1.8215627670288088,0.6987244486808777,0.9428139328956604,0.9428139328956604,0.0,166.46908569335938,172.0,64106.109375,0.0,2889.216796875,1.0,278.8417358398437,283.0111694335937,296.5561828613281,300.6572265625,293.1499938964844,293.1499938964844,278.54998779296875,33455.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294779896736144,1.0,0.0,0.0,3.675812244415283,3.675836086273194,9.01571013400826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.9755859375,0.0,1542.9010009765625,1895.4371337890625,0.0,3676.35546875,0.9092780351638794,1.0,0.0,3.0,1.0,0.0
17923320,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9990000128746032,0.7150558829307556,0.572715163230896,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.90626323223114,0.4740346670150757,0.4500317871570587,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8471744060516357,0.3864690661430359,0.2720410227775574,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8364736437797546,0.3710956275463104,0.3538118898868561,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7211766839027405,0.2330994457006454,1.063100814819336,285.00048828125,284.95001220703125,301.8525085449219,293.57391357421875,299.2821960449219,297.2530822753906,284.9996032714844,1.0,0.6108506917953491,0.6677358150482178,0.6677358150482178,1.0,1.0,-3.256251811981201,1.434688925743103,1.8215627670288088,0.6987244486808777,0.9428139328956604,0.9428139328956604,0.0,166.46908569335938,172.0,64106.109375,0.0,2889.216796875,1.0,278.8417358398437,283.0111694335937,296.5561828613281,300.6572265625,293.1499938964844,293.1499938964844,278.54998779296875,33455.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294779896736144,1.0,0.0,0.0,3.675812244415283,3.675836086273194,9.01571013400826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.9755859375,0.0,1542.9010009765625,1895.4371337890625,0.0,3676.35546875,0.9092780351638794,1.0,0.0,3.0,1.0,0.0
17923380,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.7139905095100403,0.575890064239502,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9062907099723816,0.4764815866947174,0.4525648653507232,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8460595011711121,0.3867631256580353,0.2724242210388183,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8356500864028931,0.371769517660141,0.3546546995639801,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7200422286987305,0.2330559939146042,1.0636597871780396,284.91021728515625,284.95001220703125,301.8682861328125,293.5594787597656,299.2829895019531,297.2472229003906,284.9115905761719,1.0,0.6128805875778198,0.6644850969314575,0.6644850969314575,1.0,1.0,-3.265263319015503,1.436642289161682,1.8286209106445312,0.6988207697868347,0.8592188954353333,0.8592188954353333,0.0,167.94395446777344,175.0,64759.65625,0.0,2916.416748046875,1.0,278.5575866699219,282.8999938964844,296.5802307128906,300.7936706542969,293.1499938964844,293.1499938964844,278.8500061035156,38432.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372041821479796,1.0,0.0,0.0,3.5636675357818604,3.5636911392211914,8.473984962620307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.4423828125,0.0,1456.9906005859375,1895.4371337890625,0.0,3746.99267578125,0.888327419757843,1.0,0.0,3.0,1.0,0.0
17923440,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.7139905095100403,0.575890064239502,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9062907099723816,0.4764815866947174,0.4525648653507232,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8460595011711121,0.3867631256580353,0.2724242210388183,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8356500864028931,0.371769517660141,0.3546546995639801,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7200422286987305,0.2330559939146042,1.0636597871780396,284.91021728515625,284.95001220703125,301.8682861328125,293.5594787597656,299.2829895019531,297.2472229003906,284.9115905761719,1.0,0.6128805875778198,0.6644850969314575,0.6644850969314575,1.0,1.0,-3.265263319015503,1.436642289161682,1.8286209106445312,0.6988207697868347,0.8592188954353333,0.8592188954353333,0.0,167.94395446777344,175.0,64759.65625,0.0,2916.416748046875,1.0,278.5575866699219,282.8999938964844,296.5802307128906,300.7936706542969,293.1499938964844,293.1499938964844,278.8500061035156,38432.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372041821479796,1.0,0.0,0.0,3.5636675357818604,3.5636911392211914,8.473984962620307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.4423828125,0.0,1456.9906005859375,1895.4371337890625,0.0,3746.99267578125,0.888327419757843,1.0,0.0,3.0,1.0,0.0
17923500,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9990000128746032,0.7136672139167786,0.5779702663421631,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9060468077659608,0.4780443906784057,0.453857958316803,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8452836275100708,0.3872255682945251,0.2726227939128876,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8350209593772888,0.3723590672016144,0.3550788164138794,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7192671895027161,0.2331799864768982,1.063872456550598,285.0226745605469,284.95001220703125,301.8765563964844,293.55279541015625,299.2853698730469,297.2474670410156,285.0238647460937,1.0,0.6140769720077515,0.6628597378730774,0.6628597378730774,1.0,1.0,-3.270320415496826,1.4378565549850464,1.832463979721069,0.6989284753799438,0.9398993253707886,0.9398993253707886,0.0,168.87350463867188,175.0,64087.25,0.0,2932.313232421875,1.0,278.7997436523437,283.0245361328125,296.52593994140625,300.5834045410156,293.1499938964844,293.1499938964844,278.8500061035156,33788.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319020509719848,1.0,0.0,0.0,3.621115446090698,3.62113881111145,8.749394737606053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.5908203125,0.0,1484.852783203125,1895.4371337890625,0.0,3698.563232421875,0.8988548517227173,1.0,0.0,3.0,1.0,0.0
17923560,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9990000128746032,0.7133769392967224,0.579755961894989,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.906173050403595,0.4797071516513824,0.4554377198219299,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8448546528816223,0.3877955973148346,0.2730295658111572,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8346973061561584,0.3730400204658508,0.3557340204715729,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7187638878822327,0.233376920223236,1.0648078918457031,285.00714111328125,284.95001220703125,301.8851623535156,293.54644775390625,299.2884521484375,297.2489318847656,285.00567626953125,1.0,0.6154305934906006,0.6611524224281311,0.6611524224281311,1.0,1.0,-3.27676773071289,1.4396406412124634,1.8371272087097168,0.6993097066879272,0.9517198204994202,0.9517198204994202,0.0,169.7651824951172,163.0,64321.68359375,0.0,2950.99951171875,1.0,278.8426208496094,283.0090026855469,296.530517578125,300.64178466796875,293.1499938964844,293.1499938964844,278.54998779296875,33131.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306445717811584,1.0,0.0,0.0,3.691702127456665,3.691725969314575,9.09382492864097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10289.4091796875,0.0,1558.3563232421875,1895.4371337890625,0.0,3687.0478515625,0.912439465522766,1.0,0.0,3.0,1.0,0.0
17923620,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.7119266390800476,0.5733063817024231,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9116129875183104,0.4820600748062134,0.457792580127716,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8481172323226929,0.3879833519458771,0.2732689976692199,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8380988240242004,0.37360480427742,0.3563771843910217,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7212218046188354,0.2332301884889602,1.0644102096557615,284.90252685546875,284.95001220703125,301.9033203125,293.53497314453125,299.2895812988281,297.24346923828125,284.90362548828125,1.0,0.6131264567375183,0.6577378511428833,0.6577378511428833,1.0,1.0,-3.272456884384156,1.4351003170013428,1.8373565673828125,0.6961891055107117,0.8583058714866638,0.8583058714866638,0.0,167.39907836914062,166.0,64817.2890625,0.0,2928.60888671875,1.0,278.55743408203125,282.8877868652344,296.55682373046875,300.7790832519531,293.1499938964844,293.1499938964844,278.8500061035156,38674.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387357234954834,1.0,0.0,0.0,3.576700448989868,3.576724052429199,8.536079008081288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.51953125,0.0,1472.74365234375,1895.4371337890625,0.0,3760.9423828125,0.891265869140625,1.0,0.0,3.0,1.0,0.0
