time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923680,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.7119266390800476,0.5733063817024231,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9116129875183104,0.4820600748062134,0.457792580127716,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8481172323226929,0.3879833519458771,0.2732689976692199,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8380988240242004,0.37360480427742,0.3563771843910217,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7212218046188354,0.2332301884889602,1.0644102096557615,284.90252685546875,284.95001220703125,301.9033203125,293.53497314453125,299.2895812988281,297.24346923828125,284.90362548828125,1.0,0.6131264567375183,0.6577378511428833,0.6577378511428833,1.0,1.0,-3.272456884384156,1.4351003170013428,1.8373565673828125,0.6961891055107117,0.8583058714866638,0.8583058714866638,0.0,167.39907836914062,166.0,64817.2890625,0.0,2928.60888671875,1.0,278.55743408203125,282.8877868652344,296.55682373046875,300.7790832519531,293.1499938964844,293.1499938964844,278.8500061035156,38674.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387357234954834,1.0,0.0,0.0,3.576700448989868,3.576724052429199,8.536079008081288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.51953125,0.0,1472.74365234375,1895.4371337890625,0.0,3760.9423828125,0.891265869140625,1.0,0.0,3.0,1.0,0.0
17923740,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.7134053707122803,0.5700517296791077,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9156158566474916,0.4852333962917328,0.4605045616626739,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8501468300819397,0.3889475762844085,0.2737455666065216,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8402678966522217,0.3748027086257934,0.3572781383991241,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7225929498672485,0.2335095554590225,1.0648117065429688,284.9976806640625,284.95001220703125,301.9230041503906,293.5251770019531,299.2968444824219,297.247314453125,284.99676513671875,1.0,0.6130266189575195,0.6543232798576355,0.6543232798576355,1.0,1.0,-3.273922920227051,1.4332631826400757,1.840659737586975,0.6938608288764954,0.9438661336898804,0.9438661336898804,0.0,166.34857177734375,169.0,64130.4375,0.0,2925.881591796875,1.0,278.84185791015625,282.9993591308594,296.5060729980469,300.6086120605469,293.1499938964844,293.1499938964844,278.54998779296875,33588.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931386649608612,1.0,0.0,0.0,3.687745094299317,3.6877689361572266,9.074340709958052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.0107421875,0.0,1557.34033203125,1895.4371337890625,0.0,3693.844482421875,0.9120434522628784,1.0,0.0,3.0,1.0,0.0
17923800,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.7134053707122803,0.5700517296791077,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9156158566474916,0.4852333962917328,0.4605045616626739,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8501468300819397,0.3889475762844085,0.2737455666065216,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8402678966522217,0.3748027086257934,0.3572781383991241,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7225929498672485,0.2335095554590225,1.0648117065429688,284.9976806640625,284.95001220703125,301.9230041503906,293.5251770019531,299.2968444824219,297.247314453125,284.99676513671875,1.0,0.6130266189575195,0.6543232798576355,0.6543232798576355,1.0,1.0,-3.273922920227051,1.4332631826400757,1.840659737586975,0.6938608288764954,0.9438661336898804,0.9438661336898804,0.0,166.34857177734375,169.0,64130.4375,0.0,2925.881591796875,1.0,278.84185791015625,282.9993591308594,296.5060729980469,300.6086120605469,293.1499938964844,293.1499938964844,278.54998779296875,33588.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931386649608612,1.0,0.0,0.0,3.687745094299317,3.6877689361572266,9.074340709958052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.0107421875,0.0,1557.34033203125,1895.4371337890625,0.0,3693.844482421875,0.9120434522628784,1.0,0.0,3.0,1.0,0.0
17923860,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.7129359841346741,0.5709326863288879,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9169546961784364,0.4876569509506225,0.4629822969436645,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8500416278839111,0.3891849815845489,0.2740632891654968,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.840408980846405,0.3754074275493622,0.358020931482315,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7222998142242432,0.2334382236003875,1.0650721788406372,284.9079895019531,284.95001220703125,301.9443359375,293.5172119140625,299.3003845214844,297.2430725097656,284.9093933105469,1.0,0.6141209602355957,0.6511024832725525,0.6511024832725525,1.0,1.0,-3.2795498371124268,1.4333865642547607,1.846163392066956,0.6927894949913025,0.8588322401046753,0.8588322401046753,0.0,166.89125061035156,172.0,64712.7734375,0.0,2940.879638671875,1.0,278.5575256347656,282.8896179199219,296.5352478027344,300.7445068359375,293.1499938964844,293.1499938964844,278.8500061035156,38588.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385417103767396,1.0,0.0,0.0,3.5694420337677,3.5694656372070312,8.501468755639507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.2470703125,0.0,1464.3148193359375,1895.4371337890625,0.0,3759.17626953125,0.8897289037704468,1.0,0.0,3.0,1.0,0.0
17923920,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.7129359841346741,0.5709326863288879,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9169546961784364,0.4876569509506225,0.4629822969436645,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8500416278839111,0.3891849815845489,0.2740632891654968,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.840408980846405,0.3754074275493622,0.358020931482315,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7222998142242432,0.2334382236003875,1.0650721788406372,284.9079895019531,284.95001220703125,301.9443359375,293.5172119140625,299.3003845214844,297.2430725097656,284.9093933105469,1.0,0.6141209602355957,0.6511024832725525,0.6511024832725525,1.0,1.0,-3.2795498371124268,1.4333865642547607,1.846163392066956,0.6927894949913025,0.8588322401046753,0.8588322401046753,0.0,166.89125061035156,172.0,64712.7734375,0.0,2940.879638671875,1.0,278.5575256347656,282.8896179199219,296.5352478027344,300.7445068359375,293.1499938964844,293.1499938964844,278.8500061035156,38588.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385417103767396,1.0,0.0,0.0,3.5694420337677,3.5694656372070312,8.501468755639507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.2470703125,0.0,1464.3148193359375,1895.4371337890625,0.0,3759.17626953125,0.8897289037704468,1.0,0.0,3.0,1.0,0.0
17923980,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.7129108905792236,0.573227047920227,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9177115559577942,0.4908946454524994,0.4658433794975281,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8495091795921326,0.3901826441287994,0.2746296226978302,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8400965929031372,0.3766327202320099,0.3590358793735504,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7216055393218994,0.2337497621774673,1.066070318222046,285.0057373046875,284.95001220703125,301.9674987792969,293.5112609863281,299.30889892578125,297.2460327148437,285.0048522949219,1.0,0.6160439252853394,0.6478816866874695,0.6478816866874695,1.0,1.0,-3.2888448238372803,1.435146689414978,1.8536981344223025,0.6924458146095276,0.9507750272750854,0.9507750272750854,0.0,168.0679473876953,175.0,64229.0078125,0.0,2967.324462890625,1.0,278.84185791015625,283.0006103515625,296.4930419921875,300.5964050292969,293.1499938964844,293.1499938964844,278.54998779296875,33296.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931403398513794,1.0,0.0,0.0,3.692446231842041,3.6924703121185294,9.09749189759168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10262.80859375,0.0,1560.4447021484375,1895.4371337890625,0.0,3693.998046875,0.9129326939582824,1.0,0.0,3.0,1.0,0.0
17924040,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.7129108905792236,0.573227047920227,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9177115559577942,0.4908946454524994,0.4658433794975281,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8495091795921326,0.3901826441287994,0.2746296226978302,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8400965929031372,0.3766327202320099,0.3590358793735504,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7216055393218994,0.2337497621774673,1.066070318222046,285.0057373046875,284.95001220703125,301.9674987792969,293.5112609863281,299.30889892578125,297.2460327148437,285.0048522949219,1.0,0.6160439252853394,0.6478816866874695,0.6478816866874695,1.0,1.0,-3.2888448238372803,1.435146689414978,1.8536981344223025,0.6924458146095276,0.9507750272750854,0.9507750272750854,0.0,168.0679473876953,175.0,64229.0078125,0.0,2967.324462890625,1.0,278.84185791015625,283.0006103515625,296.4930419921875,300.5964050292969,293.1499938964844,293.1499938964844,278.54998779296875,33296.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931403398513794,1.0,0.0,0.0,3.692446231842041,3.6924703121185294,9.09749189759168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10262.80859375,0.0,1560.4447021484375,1895.4371337890625,0.0,3693.998046875,0.9129326939582824,1.0,0.0,3.0,1.0,0.0
17924100,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9990000128746032,0.7119635343551636,0.5750002861022949,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.917701005935669,0.4921576678752899,0.4672704041004181,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8489525318145752,0.3903507590293884,0.2749181687831878,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8396612405776978,0.3769756257534027,0.3595542907714844,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7210366725921631,0.2337435483932495,1.0666828155517578,284.8785095214844,284.95001220703125,301.9798278808594,293.5090637207031,299.3114318847656,297.2440185546875,284.8766784667969,1.0,0.6172494888305664,0.6462712287902832,0.6462712287902832,1.0,1.0,-3.2944016456604004,1.4364080429077148,1.857993721961975,0.6925032138824463,0.8637077212333679,0.8637077212333679,0.0,168.91343688964844,175.0,65175.41796875,0.0,2983.991455078125,1.0,278.5966796875,282.85498046875,296.5416564941406,300.81866455078125,293.1499938964844,293.1499938964844,278.54998779296875,37466.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374228715896606,1.0,0.0,0.0,3.662257432937622,3.6622817516326895,8.94933975814638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.166015625,0.0,1557.857666015625,1895.4371337890625,0.0,3748.98583984375,0.9069209098815918,1.0,0.0,3.0,1.0,0.0
17924160,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.710502028465271,0.5777285099029541,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9168676733970642,0.493304580450058,0.4683771431446075,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8477210998535156,0.3903914988040924,0.2749757766723633,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8386026620864868,0.3772068321704864,0.3598140478134155,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7199176549911499,0.2336393892765045,1.0664706230163574,284.9101867675781,284.95001220703125,301.9927062988281,293.5074462890625,299.3133239746094,297.2406311035156,284.91180419921875,1.0,0.6185033321380615,0.644580066204071,0.644580066204071,1.0,1.0,-3.299140453338623,1.4372111558914185,1.8619292974472048,0.6922678351402283,0.8655348420143127,0.8655348420143127,0.0,170.05181884765625,163.0,64995.58203125,0.0,3000.597900390625,1.0,278.5575561523437,282.88348388671875,296.5287170410156,300.7527160644531,293.1499938964844,293.1499938964844,278.8500061035156,38296.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392358064651488,1.0,0.0,0.0,3.589971780776977,3.589995622634888,8.599542979936814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.7353515625,0.0,1484.30712890625,1895.4371337890625,0.0,3765.494140625,0.8940112590789795,1.0,0.0,3.0,1.0,0.0
17924220,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9990000128746032,0.710048258304596,0.5705305933952332,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9233448505401612,0.4964596331119537,0.4710440039634704,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8515612483024597,0.3912961184978485,0.2753902971744537,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8425207734107971,0.3783350884914398,0.3606217205524444,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7227427363395691,0.233838751912117,1.0664139986038208,285.0001220703125,284.95001220703125,302.0201416015625,293.5058898925781,299.32257080078125,297.2434387207031,284.9980773925781,1.0,0.6161302924156189,0.641197681427002,0.641197681427002,1.0,1.0,-3.2951154708862305,1.4324949979782104,1.86262047290802,0.6887174248695374,0.9521636366844176,0.9521636366844176,0.0,167.4405517578125,166.0,64347.203125,0.0,2977.248046875,1.0,278.84283447265625,282.9892578125,296.488037109375,300.6035461425781,293.1499938964844,293.1499938964844,278.54998779296875,33365.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323304891586304,1.0,0.0,0.0,3.711401462554932,3.711425542831421,9.191135177388788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10285.3798828125,0.0,1582.51708984375,1895.4371337890625,0.0,3702.48388671875,0.9169086813926696,1.0,0.0,3.0,1.0,0.0
17924280,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9990000128746032,0.710048258304596,0.5705305933952332,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9233448505401612,0.4964596331119537,0.4710440039634704,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8515612483024597,0.3912961184978485,0.2753902971744537,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8425207734107971,0.3783350884914398,0.3606217205524444,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7227427363395691,0.233838751912117,1.0664139986038208,285.0001220703125,284.95001220703125,302.0201416015625,293.5058898925781,299.32257080078125,297.2434387207031,284.9980773925781,1.0,0.6161302924156189,0.641197681427002,0.641197681427002,1.0,1.0,-3.2951154708862305,1.4324949979782104,1.86262047290802,0.6887174248695374,0.9521636366844176,0.9521636366844176,0.0,167.4405517578125,166.0,64347.203125,0.0,2977.248046875,1.0,278.84283447265625,282.9892578125,296.488037109375,300.6035461425781,293.1499938964844,293.1499938964844,278.54998779296875,33365.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323304891586304,1.0,0.0,0.0,3.711401462554932,3.711425542831421,9.191135177388788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10285.3798828125,0.0,1582.51708984375,1895.4371337890625,0.0,3702.48388671875,0.9169086813926696,1.0,0.0,3.0,1.0,0.0
17924340,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9990000128746032,0.7098085880279541,0.5679917335510254,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9263814091682434,0.4982261061668396,0.4729188680648803,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8530177474021912,0.3913979232311249,0.2756154239177704,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8441010117530823,0.3787135779857635,0.3611440062522888,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7237311005592346,0.2337279021739959,1.0663379430770874,284.8849792480469,284.95001220703125,302.0426025390625,293.50634765625,299.32733154296875,297.2402648925781,284.88916015625,1.0,0.6159032583236694,0.6386270523071289,0.6386270523071289,1.0,1.0,-3.295112371444702,1.4303178787231443,1.8647946119308472,0.6863884329795837,0.8573254346847534,0.8573254346847534,0.0,166.57398986816406,166.0,64906.703125,0.0,2972.392333984375,1.0,278.5676574707031,282.8621826171875,296.53399658203125,300.7760925292969,293.1499938964844,293.1499938964844,278.54998779296875,39419.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393365383148192,1.0,0.0,0.0,3.608020067214966,3.608044385910034,8.68622748839698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.578125,0.0,1512.2554931640625,1895.4371337890625,0.0,3766.410400390625,0.8981664180755615,1.0,0.0,3.0,1.0,0.0
17924400,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.7096859812736511,0.5679545998573303,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9267828464508056,0.4988079071044922,0.4734139144420624,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8530355095863342,0.391444057226181,0.2756151258945465,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8441824913024902,0.3788425028324127,0.3612300753593445,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.723693311214447,0.233692929148674,1.066089153289795,284.90386962890625,284.95001220703125,302.04998779296875,293.5068054199219,299.3290405273437,297.2393493652344,284.9053955078125,1.0,0.6159695982933044,0.6378152966499329,0.6378152966499329,1.0,1.0,-3.295465469360352,1.4297796487808228,1.86568570137024,0.6857471466064453,0.8612164258956909,0.8612164258956909,0.0,166.5751495361328,169.0,64864.73828125,0.0,2973.16162109375,1.0,278.557373046875,282.8760070800781,296.5239562988281,300.7423400878906,293.1499938964844,293.1499938964844,278.8500061035156,38701.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939367413520813,1.0,0.0,0.0,3.588670015335083,3.588693857192993,8.593307256887783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.66796875,0.0,1485.8704833984375,1895.4371337890625,0.0,3766.69140625,0.8940378427505493,1.0,0.0,3.0,1.0,0.0
17924460,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.7101168632507324,0.5681132078170776,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9288181066513062,0.502034068107605,0.4762190580368042,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8534672856330872,0.3924004733562469,0.2761223018169403,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8447945713996887,0.3800154626369476,0.3621553778648376,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7237743735313416,0.2339762598276138,1.066771149635315,285.00439453125,284.95001220703125,302.0819091796875,293.5110778808594,299.3410949707031,297.2429504394531,285.0035400390625,1.0,0.6170188188552856,0.6346556544303894,0.6346556544303894,1.0,1.0,-3.3015639781951904,1.4298040866851809,1.8717600107192995,0.6842795014381409,0.9533663392066956,0.9533663392066956,0.0,166.88441467285156,172.0,64324.36328125,0.0,2988.028564453125,1.0,278.84197998046875,282.9906005859375,296.4898376464844,300.5972900390625,293.1499938964844,293.1499938964844,278.54998779296875,33402.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93158620595932,1.0,0.0,0.0,3.706878900527954,3.7069029808044434,9.168749670607212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10277.35546875,0.0,1577.63916015625,1895.4371337890625,0.0,3695.671875,0.916261911392212,1.0,0.0,3.0,1.0,0.0
17924520,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.7101168632507324,0.5681132078170776,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9288181066513062,0.502034068107605,0.4762190580368042,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8534672856330872,0.3924004733562469,0.2761223018169403,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8447945713996887,0.3800154626369476,0.3621553778648376,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7237743735313416,0.2339762598276138,1.066771149635315,285.00439453125,284.95001220703125,302.0819091796875,293.5110778808594,299.3410949707031,297.2429504394531,285.0035400390625,1.0,0.6170188188552856,0.6346556544303894,0.6346556544303894,1.0,1.0,-3.3015639781951904,1.4298040866851809,1.8717600107192995,0.6842795014381409,0.9533663392066956,0.9533663392066956,0.0,166.88441467285156,172.0,64324.36328125,0.0,2988.028564453125,1.0,278.84197998046875,282.9906005859375,296.4898376464844,300.5972900390625,293.1499938964844,293.1499938964844,278.54998779296875,33402.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93158620595932,1.0,0.0,0.0,3.706878900527954,3.7069029808044434,9.168749670607212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10277.35546875,0.0,1577.63916015625,1895.4371337890625,0.0,3695.671875,0.916261911392212,1.0,0.0,3.0,1.0,0.0
17924580,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.7082090973854065,0.5711537003517151,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.92878520488739,0.5044333338737488,0.4787241816520691,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8523033857345581,0.3925824463367462,0.2764343023300171,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8438954949378967,0.3805511891841888,0.3628762364387512,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7226288318634033,0.2338609248399734,1.0670398473739624,284.90924072265625,284.95001220703125,302.1153869628906,293.5194091796875,299.34918212890625,297.23858642578125,284.9107666015625,1.0,0.6188943982124329,0.631496012210846,0.631496012210846,1.0,1.0,-3.309799194335937,1.4307143688201904,1.879084825515747,0.6833299398422241,0.867509663105011,0.867509663105011,0.0,168.26686096191406,175.0,65087.75,0.0,3013.615966796875,1.0,278.55731201171875,282.8740234375,296.5372314453125,300.7636413574219,293.1499938964844,293.1499938964844,278.8500061035156,38338.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387379884719848,1.0,0.0,0.0,3.602736473083496,3.6027603149414062,8.660805406179861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.078125,0.0,1498.48974609375,1895.4371337890625,0.0,3760.96337890625,0.8968799710273743,1.0,0.0,3.0,1.0,0.0
17924640,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.7082090973854065,0.5711537003517151,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.92878520488739,0.5044333338737488,0.4787241816520691,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8523033857345581,0.3925824463367462,0.2764343023300171,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8438954949378967,0.3805511891841888,0.3628762364387512,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7226288318634033,0.2338609248399734,1.0670398473739624,284.90924072265625,284.95001220703125,302.1153869628906,293.5194091796875,299.34918212890625,297.23858642578125,284.9107666015625,1.0,0.6188943982124329,0.631496012210846,0.631496012210846,1.0,1.0,-3.309799194335937,1.4307143688201904,1.879084825515747,0.6833299398422241,0.867509663105011,0.867509663105011,0.0,168.26686096191406,175.0,65087.75,0.0,3013.615966796875,1.0,278.55731201171875,282.8740234375,296.5372314453125,300.7636413574219,293.1499938964844,293.1499938964844,278.8500061035156,38338.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387379884719848,1.0,0.0,0.0,3.602736473083496,3.6027603149414062,8.660805406179861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.078125,0.0,1498.48974609375,1895.4371337890625,0.0,3760.96337890625,0.8968799710273743,1.0,0.0,3.0,1.0,0.0
17924700,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9990000128746032,0.7074427008628845,0.5732275247573853,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9284343123435974,0.505991518497467,0.479996770620346,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8514619469642639,0.3929945826530456,0.2765922248363495,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8431891202926636,0.3810787200927734,0.3632342219352722,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7218140363693237,0.2339418083429336,1.0670552253723145,285.02557373046875,284.95001220703125,302.1326599121094,293.5249938964844,299.3551940917969,297.23944091796875,285.02740478515625,1.0,0.6200219988822937,0.6299161911010742,0.6299161911010742,1.0,1.0,-3.31445837020874,1.431391716003418,1.883066773414612,0.6829046607017517,0.9509283304214478,0.9509283304214478,0.0,169.1692352294922,175.0,64406.484375,0.0,3028.827392578125,1.0,278.8011169433594,283.0033569335937,296.4945983886719,300.5640869140625,293.1499938964844,293.1499938964844,278.8500061035156,33818.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330620169639589,1.0,0.0,0.0,3.658102989196777,3.658126592636109,8.92904722604726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.57421875,0.0,1525.8470458984375,1895.4371337890625,0.0,3709.17578125,0.9072495102882384,1.0,0.0,3.0,1.0,0.0
17924760,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9990000128746032,0.7067294120788574,0.5749807357788086,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9285235404968262,0.5076690316200256,0.4815835356712341,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8509992361068726,0.3935339152812958,0.2769717276096344,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8428184986114502,0.381714791059494,0.3638402223587036,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7212852239608765,0.2341047525405883,1.0678184032440186,285.0123291015625,284.95001220703125,302.1502380371094,293.5314636230469,299.36199951171875,297.2416687011719,285.0109558105469,1.0,0.6213148832321167,0.6282548904418945,0.6282548904418945,1.0,1.0,-3.3205759525299072,1.4326378107070925,1.887938141822815,0.6827387809753418,0.9658207893371582,0.9658207893371582,0.0,170.02947998046875,163.0,64688.19921875,0.0,3047.014892578125,1.0,278.8428039550781,282.9891662597656,296.5118103027344,300.6380920410156,293.1499938964844,293.1499938964844,278.54998779296875,33071.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314044713974,1.0,0.0,0.0,3.730634450912476,3.730658769607544,9.286641784456152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10341.0849609375,0.0,1602.344482421875,1895.4371337890625,0.0,3694.00830078125,0.921213150024414,1.0,0.0,3.0,1.0,0.0
17924820,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9990000128746032,0.7043693661689758,0.568484365940094,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.934381365776062,0.5099620223045349,0.4839064478874206,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8543170094490051,0.39361771941185,0.2771498560905456,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8462650775909424,0.3821492791175842,0.3643743395805359,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7236866354942322,0.2338659763336181,1.067051887512207,284.90093994140625,284.95001220703125,302.1864013671875,293.5469970703125,299.3702087402344,297.23748779296875,284.9022216796875,1.0,0.6189038157463074,0.6249322891235352,0.6249322891235352,1.0,1.0,-3.3155221939086914,1.427101492881775,1.888420820236206,0.6786446571350098,0.8691646456718445,0.8691646456718445,0.0,167.62310791015625,166.0,65329.0390625,0.0,3022.3935546875,1.0,278.5570983886719,282.8606262207031,296.5658569335937,300.8119506835937,293.1499938964844,293.1499938964844,278.8500061035156,38524.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388851523399352,1.0,0.0,0.0,3.627035140991211,3.6270592212677,8.778024493949488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.2099609375,0.0,1526.5421142578125,1895.4371337890625,0.0,3762.302734375,0.9022643566131592,1.0,0.0,3.0,1.0,0.0
17924880,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9990000128746032,0.7043693661689758,0.568484365940094,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.934381365776062,0.5099620223045349,0.4839064478874206,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8543170094490051,0.39361771941185,0.2771498560905456,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8462650775909424,0.3821492791175842,0.3643743395805359,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7236866354942322,0.2338659763336181,1.067051887512207,284.90093994140625,284.95001220703125,302.1864013671875,293.5469970703125,299.3702087402344,297.23748779296875,284.9022216796875,1.0,0.6189038157463074,0.6249322891235352,0.6249322891235352,1.0,1.0,-3.3155221939086914,1.427101492881775,1.888420820236206,0.6786446571350098,0.8691646456718445,0.8691646456718445,0.0,167.62310791015625,166.0,65329.0390625,0.0,3022.3935546875,1.0,278.5570983886719,282.8606262207031,296.5658569335937,300.8119506835937,293.1499938964844,293.1499938964844,278.8500061035156,38524.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388851523399352,1.0,0.0,0.0,3.627035140991211,3.6270592212677,8.778024493949488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.2099609375,0.0,1526.5421142578125,1895.4371337890625,0.0,3762.302734375,0.9022643566131592,1.0,0.0,3.0,1.0,0.0
17924940,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.7048877477645874,0.5652357339859009,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9384517669677734,0.513140857219696,0.4865916669368744,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8563296794891357,0.394513338804245,0.2775618135929107,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8484073877334595,0.3832518458366394,0.3651649057865143,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7249780297279358,0.2340745776891708,1.0670653581619265,285.0037841796875,284.95001220703125,302.22369384765625,293.56573486328125,299.3833312988281,297.2406616210937,285.0023803710937,1.0,0.6187055706977844,0.621609628200531,0.621609628200531,1.0,1.0,-3.3162853717803955,1.4242231845855713,1.892062067985535,0.6752806305885315,0.961816132068634,0.961816132068634,0.0,166.54527282714844,169.0,64708.234375,0.0,3017.988037109375,1.0,278.8430480957031,282.9794921875,296.54248046875,300.6730041503906,293.1499938964844,293.1499938964844,278.54998779296875,33422.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307580590248108,1.0,0.0,0.0,3.740534543991089,3.740558862686157,9.33599494601367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.4267578125,0.0,1616.48095703125,1895.4371337890625,0.0,3688.087890625,0.9235911965370178,1.0,0.0,3.0,1.0,0.0
17925000,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.7048877477645874,0.5652357339859009,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9384517669677734,0.513140857219696,0.4865916669368744,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8563296794891357,0.394513338804245,0.2775618135929107,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8484073877334595,0.3832518458366394,0.3651649057865143,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7249780297279358,0.2340745776891708,1.0670653581619265,285.0037841796875,284.95001220703125,302.22369384765625,293.56573486328125,299.3833312988281,297.2406616210937,285.0023803710937,1.0,0.6187055706977844,0.621609628200531,0.621609628200531,1.0,1.0,-3.3162853717803955,1.4242231845855713,1.892062067985535,0.6752806305885315,0.961816132068634,0.961816132068634,0.0,166.54527282714844,169.0,64708.234375,0.0,3017.988037109375,1.0,278.8430480957031,282.9794921875,296.54248046875,300.6730041503906,293.1499938964844,293.1499938964844,278.54998779296875,33422.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307580590248108,1.0,0.0,0.0,3.740534543991089,3.740558862686157,9.33599494601367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.4267578125,0.0,1616.48095703125,1895.4371337890625,0.0,3688.087890625,0.9235911965370178,1.0,0.0,3.0,1.0,0.0
17925060,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.7033994793891907,0.566128134727478,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.939691424369812,0.5155003666877747,0.4890402853488922,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8561580777168274,0.3946548104286194,0.2778295874595642,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8484612703323364,0.3837360441684723,0.3658137917518616,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7246227860450745,0.2339318841695785,1.0670619010925293,284.9057312011719,284.95001220703125,302.2619934082031,293.5873413085937,299.3930053710937,297.23681640625,284.9074401855469,1.0,0.6197191476821899,0.6184931397438049,0.6184931397438049,1.0,1.0,-3.321400880813598,1.4234017133712769,1.897999048233032,0.6732480525970459,0.8723675608634949,0.8723675608634949,0.0,167.06263732910156,172.0,65458.6796875,0.0,3032.04833984375,1.0,278.5570678710937,282.8617248535156,296.602783203125,300.8509216308594,293.1499938964844,293.1499938964844,278.8500061035156,38443.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374428391456604,1.0,0.0,0.0,3.633069515228272,3.63309383392334,8.807257358967036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.3173828125,0.0,1532.61328125,1895.4371337890625,0.0,3749.16748046875,0.9036723971366882,1.0,0.0,3.0,1.0,0.0
17925120,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.7033994793891907,0.566128134727478,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.939691424369812,0.5155003666877747,0.4890402853488922,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8561580777168274,0.3946548104286194,0.2778295874595642,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8484612703323364,0.3837360441684723,0.3658137917518616,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7246227860450745,0.2339318841695785,1.0670619010925293,284.9057312011719,284.95001220703125,302.2619934082031,293.5873413085937,299.3930053710937,297.23681640625,284.9074401855469,1.0,0.6197191476821899,0.6184931397438049,0.6184931397438049,1.0,1.0,-3.321400880813598,1.4234017133712769,1.897999048233032,0.6732480525970459,0.8723675608634949,0.8723675608634949,0.0,167.06263732910156,172.0,65458.6796875,0.0,3032.04833984375,1.0,278.5570678710937,282.8617248535156,296.602783203125,300.8509216308594,293.1499938964844,293.1499938964844,278.8500061035156,38443.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374428391456604,1.0,0.0,0.0,3.633069515228272,3.63309383392334,8.807257358967036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.3173828125,0.0,1532.61328125,1895.4371337890625,0.0,3749.16748046875,0.9036723971366882,1.0,0.0,3.0,1.0,0.0
17925180,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.7023825645446777,0.568481981754303,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9402795433998108,0.5187506675720215,0.491877406835556,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8555115461349487,0.3956003487110138,0.2783399820327759,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8480138182640076,0.3848827481269836,0.3667312264442444,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7238285541534424,0.2341796457767486,1.067720651626587,285.01318359375,284.95001220703125,302.3012084960937,293.61151123046875,299.4074401855469,297.2405090332031,285.0118408203125,1.0,0.6215627193450928,0.6153767108917236,0.6153767108917236,1.0,1.0,-3.3301455974578857,1.4241561889648438,1.905989408493042,0.6718884110450745,0.9731106758117676,0.9731106758117676,0.0,168.22618103027344,175.0,65027.76171875,0.0,3057.7529296875,1.0,278.8431396484375,282.9817810058594,296.5894470214844,300.73553466796875,293.1499938964844,293.1499938964844,278.54998779296875,33161.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295905828475952,1.0,0.0,0.0,3.757133722305298,3.757158279418945,9.419038633495802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10415.6708984375,0.0,1633.7950439453125,1895.4371337890625,0.0,3677.3876953125,0.9271878600120544,1.0,0.0,3.0,1.0,0.0
17925240,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.7023825645446777,0.568481981754303,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9402795433998108,0.5187506675720215,0.491877406835556,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8555115461349487,0.3956003487110138,0.2783399820327759,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8480138182640076,0.3848827481269836,0.3667312264442444,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7238285541534424,0.2341796457767486,1.067720651626587,285.01318359375,284.95001220703125,302.3012084960937,293.61151123046875,299.4074401855469,297.2405090332031,285.0118408203125,1.0,0.6215627193450928,0.6153767108917236,0.6153767108917236,1.0,1.0,-3.3301455974578857,1.4241561889648438,1.905989408493042,0.6718884110450745,0.9731106758117676,0.9731106758117676,0.0,168.22618103027344,175.0,65027.76171875,0.0,3057.7529296875,1.0,278.8431396484375,282.9817810058594,296.5894470214844,300.73553466796875,293.1499938964844,293.1499938964844,278.54998779296875,33161.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295905828475952,1.0,0.0,0.0,3.757133722305298,3.757158279418945,9.419038633495802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10415.6708984375,0.0,1633.7950439453125,1895.4371337890625,0.0,3677.3876953125,0.9271878600120544,1.0,0.0,3.0,1.0,0.0
17925300,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9990000128746032,0.700951874256134,0.5702512860298157,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9402097463607788,0.519997775554657,0.4933125376701355,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.854924201965332,0.3957410454750061,0.2786186635494232,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8475326299667358,0.3851837813854217,0.3672215640544891,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7232347130775452,0.2341422438621521,1.068222165107727,284.8817749023437,284.95001220703125,302.32110595703125,293.62451171875,299.4129943847656,297.2393798828125,284.87921142578125,1.0,0.6227356791496277,0.6138184666633606,0.6138184666633606,1.0,1.0,-3.335528612136841,1.4249489307403564,1.9105796813964844,0.6714392304420471,0.8851514458656311,0.8851514458656311,0.0,169.05630493164062,175.0,66103.4609375,0.0,3074.2783203125,1.0,278.59527587890625,282.8309631347656,296.65399169921875,300.98065185546875,293.1499938964844,293.1499938964844,278.54998779296875,36955.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353556036949158,1.0,0.0,0.0,3.7357640266418457,3.7357890605926514,9.312197448707592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.0302734375,0.0,1638.012939453125,1895.4371337890625,0.0,3730.13134765625,0.9232069253921508,1.0,0.0,3.0,1.0,0.0
17925360,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.6989595293998718,0.5730593800544739,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9392235279083252,0.5210925936698914,0.4943846464157104,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.85358726978302,0.3957236707210541,0.278646856546402,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8463555574417114,0.3853470087051391,0.3674297630786896,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7220432758331299,0.2339843809604644,1.067825198173523,284.9071655273437,284.95001220703125,302.3411560058594,293.6380310058594,299.4176330566406,297.2367858886719,284.9090576171875,1.0,0.6239532828330994,0.6121849417686462,0.6121849417686462,1.0,1.0,-3.3400022983551025,1.4252333641052246,1.914769053459168,0.6706500053405762,0.882351815700531,0.882351815700531,0.0,170.19964599609375,163.0,65971.375,0.0,3090.637451171875,1.0,278.5570068359375,282.8544616699219,296.65679931640625,300.93524169921875,293.1499938964844,293.1499938964844,278.8500061035156,38128.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369510412216188,1.0,0.0,0.0,3.667469501495361,3.667494058609009,8.974831757768698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.2548828125,0.0,1568.694091796875,1895.4371337890625,0.0,3744.68505859375,0.9110196828842164,1.0,0.0,3.0,1.0,0.0
17925420,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9990000128746032,0.6975142359733582,0.5659144520759583,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9456157684326172,0.524250328540802,0.4970220625400543,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8574544787406921,0.3965817093849182,0.2790120542049408,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.850302517414093,0.3864020109176636,0.3681484460830688,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7247682809829712,0.2341010272502899,1.0673496723175049,285.0083923339844,284.95001220703125,302.3817443847656,293.6665344238281,299.431396484375,297.24041748046875,285.00640869140625,1.0,0.6215072870254517,0.6089178919792175,0.6089178919792175,1.0,1.0,-3.335335254669189,1.4195382595062256,1.915796995162964,0.6660666465759277,0.9787302613258362,0.9787302613258362,0.0,167.58465576171875,151.0,65354.80859375,0.0,3065.49072265625,1.0,278.8434143066406,282.9715881347656,296.6455993652344,300.8179016113281,293.1499938964844,293.1499938964844,278.54998779296875,33315.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929419219493866,1.0,0.0,0.0,3.786162853240967,3.786187648773194,9.565151231072375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10484.5390625,0.0,1669.162841796875,1895.4371337890625,0.0,3675.81689453125,0.933797299861908,1.0,0.0,3.0,1.0,0.0
17925480,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9990000128746032,0.6975142359733582,0.5659144520759583,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9456157684326172,0.524250328540802,0.4970220625400543,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8574544787406921,0.3965817093849182,0.2790120542049408,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.850302517414093,0.3864020109176636,0.3681484460830688,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7247682809829712,0.2341010272502899,1.0673496723175049,285.0083923339844,284.95001220703125,302.3817443847656,293.6665344238281,299.431396484375,297.24041748046875,285.00640869140625,1.0,0.6215072870254517,0.6089178919792175,0.6089178919792175,1.0,1.0,-3.335335254669189,1.4195382595062256,1.915796995162964,0.6660666465759277,0.9787302613258362,0.9787302613258362,0.0,167.58465576171875,151.0,65354.80859375,0.0,3065.49072265625,1.0,278.8434143066406,282.9715881347656,296.6455993652344,300.8179016113281,293.1499938964844,293.1499938964844,278.54998779296875,33315.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929419219493866,1.0,0.0,0.0,3.786162853240967,3.786187648773194,9.565151231072375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10484.5390625,0.0,1669.162841796875,1895.4371337890625,0.0,3675.81689453125,0.933797299861908,1.0,0.0,3.0,1.0,0.0
