time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925540,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9990000128746032,0.6973342895507812,0.5538169741630554,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9544873237609864,0.5260972380638123,0.4988879859447479,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8636768460273743,0.3965867757797241,0.2790998518466949,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8565481901168823,0.3866927027702331,0.368491917848587,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7293922901153564,0.2338833212852478,1.0662648677825928,284.88116455078125,284.95001220703125,302.4162292480469,293.6918029785156,299.43865966796875,297.2366638183594,284.884033203125,1.0,0.6171236038208008,0.606173574924469,0.606173574924469,1.0,1.0,-3.322258234024048,1.4105740785598757,1.9116841554641724,0.6600580215454102,0.872552752494812,0.872552752494812,0.0,162.9973602294922,151.0,65887.25,0.0,3010.920654296875,1.0,278.5622863769531,282.8338928222656,296.7128295898437,301.0081481933594,293.1499938964844,293.1499938964844,278.54998779296875,39259.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359725117683412,1.0,0.0,0.0,3.68337655067444,3.683401346206665,9.052853897628664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10006.3515625,0.0,1595.2301025390625,1895.4371337890625,0.0,3735.76123046875,0.9149420857429504,1.0,0.0,3.0,1.0,0.0
17925600,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.697547197341919,0.5511448383331299,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.956331431865692,0.5264614224433899,0.4991600215435028,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8650222420692444,0.3965926170349121,0.2790571749210357,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8579034209251404,0.3867505490779876,0.3684886395931244,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7303929924964905,0.2338435351848602,1.065852403640747,284.89129638671875,284.95001220703125,302.4228515625,293.6967468261719,299.44000244140625,297.2359619140625,284.8927917480469,1.0,0.6160838603973389,0.6056508421897888,0.6056508421897888,1.0,1.0,-3.318821668624878,1.4084371328353882,1.9103846549987795,0.6586870551109314,0.87251216173172,0.87251216173172,0.0,161.97177124023438,169.0,65798.8359375,0.0,2997.666748046875,1.0,278.5567626953125,282.842529296875,296.7100830078125,300.98834228515625,293.1499938964844,293.1499938964844,278.8500061035156,38972.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357555508613586,1.0,0.0,0.0,3.667673110961914,3.6676979064941406,8.975828222901328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.5146484375,0.0,1575.2647705078125,1895.4371337890625,0.0,3733.781005859375,0.9115944504737854,1.0,0.0,3.0,1.0,0.0
17925660,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.6992307901382446,0.554595947265625,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9561182260513306,0.529737114906311,0.5019720792770386,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8637328743934631,0.3975492119789123,0.2795470952987671,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8568238615989685,0.3879015445709228,0.3693735003471374,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7291663885116577,0.2341777682304382,1.0666921138763428,285.0106506347656,284.95001220703125,302.4642944335937,293.7283630371094,299.45513916015625,297.23956298828125,285.0099792480469,1.0,0.619055986404419,0.6027927994728088,0.6027927994728088,1.0,1.0,-3.328963041305542,1.4098211526870728,1.9191418886184688,0.6571317911148071,0.9749503135681152,0.9749503135681152,0.0,163.50660705566406,187.0,65274.69921875,0.0,3028.4541015625,1.0,278.8432922363281,282.97576904296875,296.700927734375,300.8613586425781,293.1499938964844,293.1499938964844,278.54998779296875,33453.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266591668128968,1.0,0.0,0.0,3.776180505752564,3.77620530128479,9.51478057231725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10484.40234375,0.0,1658.418212890625,1895.4371337890625,0.0,3650.481201171875,0.9317376613616944,1.0,0.0,3.0,1.0,0.0
17925720,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.6992307901382446,0.554595947265625,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9561182260513306,0.529737114906311,0.5019720792770386,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8637328743934631,0.3975492119789123,0.2795470952987671,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8568238615989685,0.3879015445709228,0.3693735003471374,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7291663885116577,0.2341777682304382,1.0666921138763428,285.0106506347656,284.95001220703125,302.4642944335937,293.7283630371094,299.45513916015625,297.23956298828125,285.0099792480469,1.0,0.619055986404419,0.6027927994728088,0.6027927994728088,1.0,1.0,-3.328963041305542,1.4098211526870728,1.9191418886184688,0.6571317911148071,0.9749503135681152,0.9749503135681152,0.0,163.50660705566406,187.0,65274.69921875,0.0,3028.4541015625,1.0,278.8432922363281,282.97576904296875,296.700927734375,300.8613586425781,293.1499938964844,293.1499938964844,278.54998779296875,33453.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266591668128968,1.0,0.0,0.0,3.776180505752564,3.77620530128479,9.51478057231725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10484.40234375,0.0,1658.418212890625,1895.4371337890625,0.0,3650.481201171875,0.9317376613616944,1.0,0.0,3.0,1.0,0.0
17925780,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9990000128746032,0.6949384212493896,0.5728216171264648,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.946788728237152,0.5321975946426392,0.504755973815918,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8550941348075867,0.3977705836296081,0.2800453007221222,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8485968708992004,0.3884558081626892,0.3703232109546661,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.7222335338592529,0.2341217398643493,1.0682823657989502,284.9173278808594,284.95001220703125,302.5060119628906,293.7611389160156,299.4669494628906,297.2364196777344,284.9195556640625,1.0,0.6271372437477112,0.5999348163604736,0.5999348163604736,1.0,1.0,-3.3578696250915527,1.4194726943969729,1.9383970499038696,0.6602532267570496,0.8956634998321533,0.8956634998321533,0.0,170.86289978027344,190.0,66573.0390625,0.0,3134.08349609375,1.0,278.55670166015625,282.8543395996094,296.7792358398437,301.0868835449219,293.1499938964844,293.1499938964844,278.8500061035156,37664.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338045716285706,1.0,0.0,0.0,3.700751543045044,3.700776338577272,9.138462360169796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.6962890625,0.0,1602.995361328125,1895.4371337890625,0.0,3715.964111328125,0.9182142615318298,1.0,0.0,3.0,1.0,0.0
17925840,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9990000128746032,0.6949384212493896,0.5728216171264648,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.946788728237152,0.5321975946426392,0.504755973815918,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8550941348075867,0.3977705836296081,0.2800453007221222,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8485968708992004,0.3884558081626892,0.3703232109546661,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.7222335338592529,0.2341217398643493,1.0682823657989502,284.9173278808594,284.95001220703125,302.5060119628906,293.7611389160156,299.4669494628906,297.2364196777344,284.9195556640625,1.0,0.6271372437477112,0.5999348163604736,0.5999348163604736,1.0,1.0,-3.3578696250915527,1.4194726943969729,1.9383970499038696,0.6602532267570496,0.8956634998321533,0.8956634998321533,0.0,170.86289978027344,190.0,66573.0390625,0.0,3134.08349609375,1.0,278.55670166015625,282.8543395996094,296.7792358398437,301.0868835449219,293.1499938964844,293.1499938964844,278.8500061035156,37664.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338045716285706,1.0,0.0,0.0,3.700751543045044,3.700776338577272,9.138462360169796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.6962890625,0.0,1602.995361328125,1895.4371337890625,0.0,3715.964111328125,0.9182142615318298,1.0,0.0,3.0,1.0,0.0
17925900,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9990000128746032,0.6917445063591003,0.5809158682823181,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9427598714828492,0.5337817668914795,0.5061249136924744,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.851424515247345,0.3981837928295135,0.2802639007568359,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8451131582260132,0.3889749646186828,0.3707555532455444,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.7191217541694641,0.2341610342264175,1.0686126947402954,285.0426025390625,284.95001220703125,302.5268859863281,293.77783203125,299.4747619628906,297.2384033203125,285.04541015625,1.0,0.630373477935791,0.5985057950019836,0.5985057950019836,1.0,1.0,-3.3704421520233154,1.4233742952346802,1.9470679759979248,0.6615684628486633,0.9895523190498352,0.9895523190498352,0.0,174.199462890625,190.0,66024.2890625,0.0,3181.330078125,1.0,278.8029479980469,282.99041748046875,296.751220703125,300.9138488769531,293.1499938964844,293.1499938964844,278.8500061035156,33515.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286621809005736,1.0,0.0,0.0,3.761711597442627,3.7617361545562735,9.442005648452324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.21484375,0.0,1641.880859375,1895.4371337890625,0.0,3668.872314453125,0.9301100969314576,1.0,0.0,3.0,1.0,0.0
17925960,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9990000128746032,0.6885692477226257,0.5873026251792908,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.94002765417099,0.5355032086372375,0.5078060030937195,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8488515615463257,0.3987447917461395,0.2806962132453918,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8426632881164551,0.3896162211894989,0.3714213669300079,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7167875170707703,0.2342551052570343,1.0694211721420288,285.0414733886719,284.95001220703125,302.5478210449219,293.7947082519531,299.48260498046875,297.2415466308594,285.0409545898437,1.0,0.6333975195884705,0.5967460870742798,0.5967460870742798,1.0,1.0,-3.382439374923706,1.4266282320022583,1.9558110237121584,0.6622467041015625,1.0,1.0,0.0,176.94895935058594,193.0,66400.984375,0.0,3224.224609375,1.0,278.843505859375,282.9859313964844,296.7796936035156,301.0087890625,293.1499938964844,293.1499938964844,278.54998779296875,33053.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275313019752502,1.0,0.0,0.0,3.831921339035034,3.831946611404419,9.797751090445672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.044921875,0.0,1721.99560546875,1895.4371337890625,0.0,3658.4921875,0.943975567817688,1.0,0.0,3.0,1.0,0.0
17926020,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.6799973845481873,0.5998554229736328,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9342277646064758,0.5377420783042908,0.5103935599327087,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8435044288635254,0.3988039195537567,0.2810770571231842,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8376163840293884,0.3899946212768554,0.3721969425678253,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7117302417755127,0.233768343925476,1.0690090656280518,284.91021728515625,284.95001220703125,302.589599609375,293.82879638671875,299.4901733398437,297.23468017578125,284.9116516113281,1.0,0.6386552453041077,0.5932266116142273,0.5932266116142273,1.0,1.0,-3.40155291557312,1.430789828300476,1.9707632064819336,0.6623433232307434,0.918722689151764,0.918722689151764,0.0,182.2298278808593,196.0,67774.3046875,0.0,3298.37451171875,1.0,278.5567626953125,282.8284912109375,296.85455322265625,301.2458801269531,293.1499938964844,293.1499938964844,278.25,37217.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362701177597046,1.0,0.0,0.0,3.790856122970581,3.790881633758545,9.58887994784163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10982.3193359375,0.0,1705.0567626953125,1895.4371337890625,0.0,3738.47607421875,0.9377057552337646,1.0,0.0,3.0,1.0,0.0
17926080,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.6799973845481873,0.5998554229736328,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9342277646064758,0.5377420783042908,0.5103935599327087,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8435044288635254,0.3988039195537567,0.2810770571231842,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8376163840293884,0.3899946212768554,0.3721969425678253,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7117302417755127,0.233768343925476,1.0690090656280518,284.91021728515625,284.95001220703125,302.589599609375,293.82879638671875,299.4901733398437,297.23468017578125,284.9116516113281,1.0,0.6386552453041077,0.5932266116142273,0.5932266116142273,1.0,1.0,-3.40155291557312,1.430789828300476,1.9707632064819336,0.6623433232307434,0.918722689151764,0.918722689151764,0.0,182.2298278808593,196.0,67774.3046875,0.0,3298.37451171875,1.0,278.5567626953125,282.8284912109375,296.85455322265625,301.2458801269531,293.1499938964844,293.1499938964844,278.25,37217.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362701177597046,1.0,0.0,0.0,3.790856122970581,3.790881633758545,9.58887994784163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10982.3193359375,0.0,1705.0567626953125,1895.4371337890625,0.0,3738.47607421875,0.9377057552337646,1.0,0.0,3.0,1.0,0.0
17926140,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9960688948631288,0.6710684895515442,0.6056274175643921,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.926259696483612,0.5397342443466187,0.5124445557594299,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8366274833679199,0.3986181020736694,0.2810896039009094,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8310678601264954,0.3901180028915405,0.3725230395793915,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7047328352928162,0.232916459441185,1.066438913345337,284.8917236328125,284.95001220703125,302.6312561035156,293.8631286621094,299.4959716796875,297.2262268066406,284.8927001953125,1.0,0.6425862908363342,0.5897071361541748,0.5897071361541748,1.0,1.0,-3.408129930496216,1.4292075634002686,1.9789222478866573,0.6596832871437073,0.850367546081543,0.850367546081543,0.0,188.2469787597656,199.0,68096.359375,0.0,3348.676025390625,1.0,278.257568359375,282.7823791503906,296.8742370605469,301.30767822265625,293.1499938964844,293.1499938964844,278.54998779296875,40024.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408900141716005,1.0,0.0,0.0,3.5958962440490723,3.5959205627441406,8.627949910078314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.015625,0.0,1503.47216796875,1895.4371337890625,0.0,3780.534423828125,0.8968492150306702,1.0,0.0,3.0,1.0,0.0
17926200,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9960688948631288,0.6710684895515442,0.6056274175643921,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.926259696483612,0.5397342443466187,0.5124445557594299,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8366274833679199,0.3986181020736694,0.2810896039009094,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8310678601264954,0.3901180028915405,0.3725230395793915,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7047328352928162,0.232916459441185,1.066438913345337,284.8917236328125,284.95001220703125,302.6312561035156,293.8631286621094,299.4959716796875,297.2262268066406,284.8927001953125,1.0,0.6425862908363342,0.5897071361541748,0.5897071361541748,1.0,1.0,-3.408129930496216,1.4292075634002686,1.9789222478866573,0.6596832871437073,0.850367546081543,0.850367546081543,0.0,188.2469787597656,199.0,68096.359375,0.0,3348.676025390625,1.0,278.257568359375,282.7823791503906,296.8742370605469,301.30767822265625,293.1499938964844,293.1499938964844,278.54998779296875,40024.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408900141716005,1.0,0.0,0.0,3.5958962440490723,3.5959205627441406,8.627949910078314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.015625,0.0,1503.47216796875,1895.4371337890625,0.0,3780.534423828125,0.8968492150306702,1.0,0.0,3.0,1.0,0.0
17926260,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9883841276168824,0.6670383214950562,0.6012514233589172,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.920165240764618,0.5428555011749268,0.5153533220291138,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8312848806381226,0.39948570728302,0.2816831171512604,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.825893223285675,0.3911041617393493,0.3734712302684784,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6988853216171265,0.2326517403125763,1.0654661655426023,284.9976806640625,284.95001220703125,302.672607421875,293.8973693847656,299.5082092285156,297.2295227050781,284.9971618652344,1.0,0.6451834440231323,0.5862751603126526,0.5862751603126526,1.0,1.0,-3.407212972640991,1.4243675470352173,1.982845425605774,0.654892086982727,0.939849615097046,0.939849615097046,0.0,193.40533447265625,202.0,67437.7734375,0.0,3376.431396484375,1.0,278.5419616699219,282.9071960449219,296.868896484375,301.1761169433594,293.1499938964844,293.1499938964844,278.25,34021.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93155038356781,1.0,0.0,0.0,3.692922830581665,3.6929469108581534,9.09984009922482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10893.5908203125,0.0,1566.4697265625,1895.4371337890625,0.0,3695.343994140625,0.9136150479316713,1.0,0.0,3.0,1.0,0.0
17926320,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9883841276168824,0.6670383214950562,0.6012514233589172,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.920165240764618,0.5428555011749268,0.5153533220291138,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8312848806381226,0.39948570728302,0.2816831171512604,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.825893223285675,0.3911041617393493,0.3734712302684784,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6988853216171265,0.2326517403125763,1.0654661655426023,284.9976806640625,284.95001220703125,302.672607421875,293.8973693847656,299.5082092285156,297.2295227050781,284.9971618652344,1.0,0.6451834440231323,0.5862751603126526,0.5862751603126526,1.0,1.0,-3.407212972640991,1.4243675470352173,1.982845425605774,0.654892086982727,0.939849615097046,0.939849615097046,0.0,193.40533447265625,202.0,67437.7734375,0.0,3376.431396484375,1.0,278.5419616699219,282.9071960449219,296.868896484375,301.1761169433594,293.1499938964844,293.1499938964844,278.25,34021.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93155038356781,1.0,0.0,0.0,3.692922830581665,3.6929469108581534,9.09984009922482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10893.5908203125,0.0,1566.4697265625,1895.4371337890625,0.0,3695.343994140625,0.9136150479316713,1.0,0.0,3.0,1.0,0.0
17926380,296.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9815627932548524,0.6625131964683533,0.5975849628448486,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.915377676486969,0.5450986623764038,0.5178484320640564,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8268603086471558,0.3995801210403442,0.2820302248001098,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.821641206741333,0.3914656043052673,0.3741562962532043,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.6941003799438477,0.2321510314941406,1.064483642578125,284.91259765625,284.95001220703125,302.71356201171875,293.9312438964844,299.5157165527344,297.2256164550781,284.9135437011719,1.0,0.6472696661949158,0.5828431844711304,0.5828431844711304,1.0,1.0,-3.4058709144592285,1.4192146062850952,1.9866563081741333,0.6501291990280151,0.8607146143913269,0.8607146143913269,0.0,197.76141357421875,205.0,68038.203125,0.0,3398.671630859375,1.0,278.25750732421875,282.8019714355469,296.9400939941406,301.3598327636719,293.1499938964844,293.1499938964844,278.54998779296875,38495.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367714524269104,1.0,0.0,0.0,3.57784104347229,3.577864646911621,8.541523470739776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.66796875,0.0,1472.66162109375,1895.4371337890625,0.0,3743.047607421875,0.8914862871170044,1.0,0.0,3.0,1.0,0.0
17926440,296.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9815627932548524,0.6625131964683533,0.5975849628448486,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.915377676486969,0.5450986623764038,0.5178484320640564,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8268603086471558,0.3995801210403442,0.2820302248001098,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.821641206741333,0.3914656043052673,0.3741562962532043,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.6941003799438477,0.2321510314941406,1.064483642578125,284.91259765625,284.95001220703125,302.71356201171875,293.9312438964844,299.5157165527344,297.2256164550781,284.9135437011719,1.0,0.6472696661949158,0.5828431844711304,0.5828431844711304,1.0,1.0,-3.4058709144592285,1.4192146062850952,1.9866563081741333,0.6501291990280151,0.8607146143913269,0.8607146143913269,0.0,197.76141357421875,205.0,68038.203125,0.0,3398.671630859375,1.0,278.25750732421875,282.8019714355469,296.9400939941406,301.3598327636719,293.1499938964844,293.1499938964844,278.54998779296875,38495.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367714524269104,1.0,0.0,0.0,3.57784104347229,3.577864646911621,8.541523470739776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.66796875,0.0,1472.66162109375,1895.4371337890625,0.0,3743.047607421875,0.8914862871170044,1.0,0.0,3.0,1.0,0.0
17926500,296.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9786100387573242,0.6610819697380066,0.595995306968689,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.913624107837677,0.5465935468673706,0.5191020965576172,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8250883221626282,0.3999364078044891,0.2821902334690094,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8199450373649597,0.3919063508510589,0.3744811415672302,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6921377182006836,0.23207788169384,1.0639714002609253,285.0216979980469,284.95001220703125,302.7338562011719,293.94793701171875,299.5212707519531,297.2269592285156,285.0223388671875,1.0,0.6481767296791077,0.5811271667480469,0.5811271667480469,1.0,1.0,-3.4054269790649414,1.4167180061340332,1.9887090921401973,0.6476510167121887,0.9396183490753174,0.9396183490753174,0.0,199.5737762451172,205.0,67326.546875,0.0,3408.198486328125,1.0,278.5,282.9256896972656,296.9120483398437,301.17095947265625,293.1499938964844,293.1499938964844,278.54998779296875,33931.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307060837745668,1.0,0.0,0.0,3.632055997848511,3.632079362869263,8.802344382274896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10138.083984375,0.0,1497.8936767578125,1895.4371337890625,0.0,3687.61181640625,0.9013582468032836,1.0,0.0,3.0,1.0,0.0
17926560,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.97648823261261,0.6597517728805542,0.5949004292488098,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.912827730178833,0.5481857061386108,0.5206482410430908,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8240503072738647,0.4003876149654388,0.2825401127338409,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8189588189125061,0.3924387097358703,0.3750258982181549,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.6908940672874451,0.2321068793535232,1.064225196838379,285.0047302246094,284.95001220703125,302.7539978027344,293.96441650390625,299.52789306640625,297.2294616699219,285.0033264160156,1.0,0.6491702795028687,0.5796516537666321,0.5796516537666321,1.0,1.0,-3.407349109649658,1.4155408143997192,1.991808295249939,0.6460161805152893,0.9497490525245668,0.9497490525245668,0.0,200.9743194580078,208.0,67555.3515625,0.0,3420.839111328125,1.0,278.5427551269531,282.91131591796875,296.9403076171875,301.2539367675781,293.1499938964844,293.1499938964844,278.25,33344.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928691864013672,1.0,0.0,0.0,3.697642087936402,3.69766616821289,9.123112931774812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10938.505859375,0.0,1566.696533203125,1895.4371337890625,0.0,3669.144775390625,0.9139209389686584,1.0,0.0,3.0,1.0,0.0
17926620,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9703966379165648,0.655422031879425,0.5915241241455078,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9096050262451172,0.5503585338592529,0.5230602622032166,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8206676244735718,0.4003854095935821,0.2828029096126556,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8157323002815247,0.3927424252033233,0.3756380975246429,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6872965693473816,0.2316993176937103,1.0636557340621948,284.9096374511719,284.95001220703125,302.79376220703125,293.9966125488281,299.5352478027344,297.2251281738281,284.91070556640625,1.0,0.6509115099906921,0.5767005681991577,0.5767005681991577,1.0,1.0,-3.4065656661987305,1.4111100435256958,1.995455503463745,0.6418686509132385,0.8646178841590881,0.8646178841590881,0.0,204.52911376953125,211.0,68223.7734375,0.0,3439.70458984375,1.0,278.2574157714844,282.79705810546875,297.0097961425781,301.4435119628906,293.1499938964844,293.1499938964844,278.54998779296875,38326.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348651170730592,1.0,0.0,0.0,3.591222286224365,3.5912461280822754,8.605534276284743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.25390625,0.0,1485.8826904296875,1895.4371337890625,0.0,3725.653076171875,0.8942624926567078,1.0,0.0,3.0,1.0,0.0
17926680,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9703966379165648,0.655422031879425,0.5915241241455078,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9096050262451172,0.5503585338592529,0.5230602622032166,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8206676244735718,0.4003854095935821,0.2828029096126556,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8157323002815247,0.3927424252033233,0.3756380975246429,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6872965693473816,0.2316993176937103,1.0636557340621948,284.9096374511719,284.95001220703125,302.79376220703125,293.9966125488281,299.5352478027344,297.2251281738281,284.91070556640625,1.0,0.6509115099906921,0.5767005681991577,0.5767005681991577,1.0,1.0,-3.4065656661987305,1.4111100435256958,1.995455503463745,0.6418686509132385,0.8646178841590881,0.8646178841590881,0.0,204.52911376953125,211.0,68223.7734375,0.0,3439.70458984375,1.0,278.2574157714844,282.79705810546875,297.0097961425781,301.4435119628906,293.1499938964844,293.1499938964844,278.54998779296875,38326.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348651170730592,1.0,0.0,0.0,3.591222286224365,3.5912461280822754,8.605534276284743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.25390625,0.0,1485.8826904296875,1895.4371337890625,0.0,3725.653076171875,0.8942624926567078,1.0,0.0,3.0,1.0,0.0
17926740,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9658848643302916,0.6529768705368042,0.5890727043151855,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.907874882221222,0.5531834959983826,0.5255627632141113,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8184676766395569,0.4010916650295257,0.2832056283950805,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8136389851570129,0.3936117589473724,0.3763680458068847,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.684816837310791,0.231693148612976,1.0634740591049194,285.0065612792969,284.95001220703125,302.8296203613281,294.0251159667969,299.5460205078125,297.2286376953125,285.0049743652344,1.0,0.6524757146835327,0.5739855766296387,0.5739855766296387,1.0,1.0,-3.407761573791504,1.4078352451324463,1.999926209449768,0.6382206082344055,0.9527711272239684,0.9527711272239684,0.0,207.1702575683593,211.0,67696.625,0.0,3457.903076171875,1.0,278.5401611328125,282.9105834960937,297.0001220703125,301.3202819824219,293.1499938964844,293.1499938964844,278.54998779296875,33265.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272558689117432,1.0,0.0,0.0,3.703651189804077,3.7036752700805664,9.152789175459476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10305.0869140625,0.0,1572.923583984375,1895.4371337890625,0.0,3655.962890625,0.9151710271835328,1.0,0.0,3.0,1.0,0.0
17926800,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9655576944351196,0.6527417302131653,0.5888989567756653,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9077937006950378,0.5534228086471558,0.525808572769165,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8183330297470093,0.4011494517326355,0.2832598090171814,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8135120868682861,0.3936857283115387,0.3764541149139404,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6846581697463989,0.2316965013742447,1.0635411739349363,285.0031433105469,284.95001220703125,302.83270263671875,294.02752685546875,299.5469055175781,297.2288818359375,285.0017395019531,1.0,0.652625560760498,0.5737495422363281,0.5737495422363281,1.0,1.0,-3.408097743988037,1.4076476097106934,2.000450134277344,0.637962281703949,0.9534322619438172,0.9534322619438172,0.0,207.3731231689453,214.0,67731.6640625,0.0,3459.8740234375,1.0,278.5428161621094,282.9075622558594,297.0057678222656,301.33319091796875,293.1499938964844,293.1499938964844,278.25,33349.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92720627784729,1.0,0.0,0.0,3.7104759216308594,3.7105000019073486,9.186551324091852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10987.3046875,0.0,1581.3402099609375,1895.4371337890625,0.0,3655.507568359375,0.9167529344558716,1.0,0.0,3.0,1.0,0.0
17926860,296.8670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9594950079917908,0.6484915018081665,0.5855860710144043,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9051353335380554,0.5555731058120728,0.5281933546066284,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8152626752853394,0.401122510433197,0.2834981977939605,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8105718493461609,0.3939688205718994,0.3770386874675751,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6814584732055664,0.2313108444213867,1.0630528926849363,284.9073791503906,284.95001220703125,302.8707580566406,294.0568542480469,299.5530090332031,297.2245178222656,284.9085388183594,1.0,0.6542724370956421,0.5707752108573914,0.5707752108573914,1.0,1.0,-3.407392978668213,1.403065800666809,2.0043270587921143,0.6336660981178284,0.8664301037788391,0.8664301037788391,0.0,210.7333984375,217.0,68391.046875,0.0,3477.789306640625,1.0,278.25732421875,282.7928771972656,297.0710144042969,301.517822265625,293.1499938964844,293.1499938964844,278.54998779296875,38375.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335547685623168,1.0,0.0,0.0,3.603125095367432,3.603149175643921,8.662673849357816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9878.6318359375,0.0,1499.1895751953125,1895.4371337890625,0.0,3713.6806640625,0.8969333171844482,1.0,0.0,3.0,1.0,0.0
17926920,296.8670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9594950079917908,0.6484915018081665,0.5855860710144043,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9051353335380554,0.5555731058120728,0.5281933546066284,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8152626752853394,0.401122510433197,0.2834981977939605,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8105718493461609,0.3939688205718994,0.3770386874675751,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6814584732055664,0.2313108444213867,1.0630528926849363,284.9073791503906,284.95001220703125,302.8707580566406,294.0568542480469,299.5530090332031,297.2245178222656,284.9085388183594,1.0,0.6542724370956421,0.5707752108573914,0.5707752108573914,1.0,1.0,-3.407392978668213,1.403065800666809,2.0043270587921143,0.6336660981178284,0.8664301037788391,0.8664301037788391,0.0,210.7333984375,217.0,68391.046875,0.0,3477.789306640625,1.0,278.25732421875,282.7928771972656,297.0710144042969,301.517822265625,293.1499938964844,293.1499938964844,278.54998779296875,38375.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335547685623168,1.0,0.0,0.0,3.603125095367432,3.603149175643921,8.662673849357816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9878.6318359375,0.0,1499.1895751953125,1895.4371337890625,0.0,3713.6806640625,0.8969333171844482,1.0,0.0,3.0,1.0,0.0
17926980,296.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9546747803688048,0.6458948850631714,0.5830268859863281,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9036665558815002,0.5586361289024353,0.5309299826622009,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8131148815155029,0.4018813967704773,0.283944308757782,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8085201382637024,0.3949067294597626,0.3778407871723175,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.679077684879303,0.2313260436058044,1.0629966259002686,285.00274658203125,284.95001220703125,302.90771484375,294.0842590332031,299.5634155273437,297.2283630371094,285.0013427734375,1.0,0.6559404730796814,0.5678009390830994,0.5678009390830994,1.0,1.0,-3.4090309143066406,1.3994543552398682,2.0095765590667725,0.6296113133430481,0.9557220339775084,0.9557220339775084,0.0,213.4717712402344,220.0,67873.5,0.0,3497.61669921875,1.0,278.5429077148437,282.9051818847656,297.0631408691406,301.40191650390625,293.1499938964844,293.1499938964844,278.25,33394.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260178208351136,1.0,0.0,0.0,3.720316410064697,3.7203407287597656,9.235343441105216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11028.2373046875,0.0,1592.9454345703125,1895.4371337890625,0.0,3644.587158203125,0.9190047979354858,1.0,0.0,3.0,1.0,0.0
17927040,296.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9546747803688048,0.6458948850631714,0.5830268859863281,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9036665558815002,0.5586361289024353,0.5309299826622009,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8131148815155029,0.4018813967704773,0.283944308757782,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8085201382637024,0.3949067294597626,0.3778407871723175,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.679077684879303,0.2313260436058044,1.0629966259002686,285.00274658203125,284.95001220703125,302.90771484375,294.0842590332031,299.5634155273437,297.2283630371094,285.0013427734375,1.0,0.6559404730796814,0.5678009390830994,0.5678009390830994,1.0,1.0,-3.4090309143066406,1.3994543552398682,2.0095765590667725,0.6296113133430481,0.9557220339775084,0.9557220339775084,0.0,213.4717712402344,220.0,67873.5,0.0,3497.61669921875,1.0,278.5429077148437,282.9051818847656,297.0631408691406,301.40191650390625,293.1499938964844,293.1499938964844,278.25,33394.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260178208351136,1.0,0.0,0.0,3.720316410064697,3.7203407287597656,9.235343441105216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11028.2373046875,0.0,1592.9454345703125,1895.4371337890625,0.0,3644.587158203125,0.9190047979354858,1.0,0.0,3.0,1.0,0.0
17927100,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9521056413650512,0.6438596248626709,0.5816754102706909,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.902870774269104,0.5597625970840454,0.5322934985160828,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8119847178459167,0.4019232094287872,0.2841757237911224,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8074386715888977,0.3950988352298736,0.3782605230808258,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6778886318206787,0.231189489364624,1.063179612159729,284.8759155273437,284.95001220703125,302.92578125,294.0971374511719,299.5663146972656,297.22686767578125,284.8743591308594,1.0,0.6568244695663452,0.5663137435913086,0.5663137435913086,1.0,1.0,-3.410055637359619,1.3976902961730957,2.0123653411865234,0.6277223229408264,0.8676843643188477,0.8676843643188477,0.0,214.93753051757807,220.0,68788.3203125,0.0,3508.573974609375,1.0,278.2962341308594,282.7616882324219,297.1241149902344,301.63983154296875,293.1499938964844,293.1499938964844,278.25,37594.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313609004020692,1.0,0.0,0.0,3.6854865550994873,3.685511112213135,9.06322895843914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.8095703125,0.0,1585.0557861328125,1895.4371337890625,0.0,3693.60888671875,0.9122532606124878,1.0,0.0,3.0,1.0,0.0
17927160,296.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9485960006713868,0.6417376399040222,0.5797958970069885,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9013505578041076,0.5607717037200928,0.533303439617157,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8101847171783447,0.4018472135066986,0.2841777205467224,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8056949377059937,0.3951813876628876,0.3784173429012298,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6761196255683899,0.2309544086456298,1.0625666379928589,284.90625,284.95001220703125,302.9435119628906,294.1094665527344,299.5682373046875,297.2240295410156,284.9075927734375,1.0,0.657569169998169,0.5648640990257263,0.5648640990257263,1.0,1.0,-3.408465623855591,1.3948255777359009,2.0136399269104004,0.6252661347389221,0.8676891326904297,0.8676891326904297,0.0,216.7728729248047,223.0,68517.2578125,0.0,3515.5146484375,1.0,278.25738525390625,282.7900695800781,297.1241455078125,301.5816345214844,293.1499938964844,293.1499938964844,278.54998779296875,38440.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324464797973632,1.0,0.0,0.0,3.611825466156006,3.611849546432495,8.704559490979591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.0146484375,0.0,1509.182861328125,1895.4371337890625,0.0,3703.54541015625,0.8989115953445435,1.0,0.0,3.0,1.0,0.0
17927220,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.943786323070526,0.6392242908477783,0.5773073434829712,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9000592231750488,0.5638286471366882,0.536029040813446,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8081151843070984,0.4026024043560028,0.2846185564994812,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8037209510803223,0.3961143791675567,0.3792113959789276,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6739065647125244,0.2309818565845489,1.062557578086853,285.002685546875,284.95001220703125,302.9779968261719,294.13214111328125,299.5774230957031,297.2279357910156,285.00128173828125,1.0,0.6592314839363098,0.5619646906852722,0.5619646906852722,1.0,1.0,-3.4102160930633545,1.3912122249603271,2.019003868103028,0.6212103962898254,0.9574682712554932,0.9574682712554932,0.0,219.48455810546875,226.0,67979.25,0.0,3535.477783203125,1.0,278.54296875,282.9032592773437,297.1117248535156,301.45965576171875,293.1499938964844,293.1499938964844,278.25,33429.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250535368919371,1.0,0.0,0.0,3.727817058563232,3.727841377258301,9.272620786759944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.814453125,0.0,1601.83642578125,1895.4371337890625,0.0,3635.720458984375,0.920721173286438,1.0,0.0,3.0,1.0,0.0
17927280,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.943786323070526,0.6392242908477783,0.5773073434829712,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9000592231750488,0.5638286471366882,0.536029040813446,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8081151843070984,0.4026024043560028,0.2846185564994812,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8037209510803223,0.3961143791675567,0.3792113959789276,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6739065647125244,0.2309818565845489,1.062557578086853,285.002685546875,284.95001220703125,302.9779968261719,294.13214111328125,299.5774230957031,297.2279357910156,285.00128173828125,1.0,0.6592314839363098,0.5619646906852722,0.5619646906852722,1.0,1.0,-3.4102160930633545,1.3912122249603271,2.019003868103028,0.6212103962898254,0.9574682712554932,0.9574682712554932,0.0,219.48455810546875,226.0,67979.25,0.0,3535.477783203125,1.0,278.54296875,282.9032592773437,297.1117248535156,301.45965576171875,293.1499938964844,293.1499938964844,278.25,33429.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250535368919371,1.0,0.0,0.0,3.727817058563232,3.727841377258301,9.272620786759944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.814453125,0.0,1601.83642578125,1895.4371337890625,0.0,3635.720458984375,0.920721173286438,1.0,0.0,3.0,1.0,0.0
17927340,296.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9377410411834716,0.6351583003997803,0.5741550922393799,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8979029059410095,0.5659419894218445,0.5383846163749695,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8052321672439575,0.4025572538375854,0.2848455607891083,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8010087609291077,0.3963774442672729,0.3797782659530639,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.671129047870636,0.2306192815303802,1.0621691942214966,284.90557861328125,284.95001220703125,303.01104736328125,294.1520080566406,299.5807189941406,297.2235717773437,284.90679931640625,1.0,0.660861074924469,0.5590653419494629,0.5590653419494629,1.0,1.0,-3.409754514694214,1.3865339756011963,2.0232205390930176,0.6168150901794434,0.8686820268630981,0.8686820268630981,0.0,222.7739715576172,229.0,68609.203125,0.0,3553.55517578125,1.0,278.2572021484375,282.78741455078125,297.16729736328125,301.6329650878906,293.1499938964844,293.1499938964844,278.54998779296875,38454.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316141605377196,1.0,0.0,0.0,3.618744611740112,3.6187686920166016,8.737941925573978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.84375,0.0,1516.883544921875,1895.4371337890625,0.0,3695.927734375,0.9004539251327515,1.0,0.0,3.0,1.0,0.0
