time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927400,296.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9377410411834716,0.6351583003997803,0.5741550922393799,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8979029059410095,0.5659419894218445,0.5383846163749695,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8052321672439575,0.4025572538375854,0.2848455607891083,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8010087609291077,0.3963774442672729,0.3797782659530639,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.671129047870636,0.2306192815303802,1.0621691942214966,284.90557861328125,284.95001220703125,303.01104736328125,294.1520080566406,299.5807189941406,297.2235717773437,284.90679931640625,1.0,0.660861074924469,0.5590653419494629,0.5590653419494629,1.0,1.0,-3.409754514694214,1.3865339756011963,2.0232205390930176,0.6168150901794434,0.8686820268630981,0.8686820268630981,0.0,222.7739715576172,229.0,68609.203125,0.0,3553.55517578125,1.0,278.2572021484375,282.78741455078125,297.16729736328125,301.6329650878906,293.1499938964844,293.1499938964844,278.54998779296875,38454.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316141605377196,1.0,0.0,0.0,3.618744611740112,3.6187686920166016,8.737941925573978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.84375,0.0,1516.883544921875,1895.4371337890625,0.0,3695.927734375,0.9004539251327515,1.0,0.0,3.0,1.0,0.0
17927460,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9330129623413086,0.6327298283576965,0.5717418789863586,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8967193365097046,0.5689865946769714,0.541095495223999,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.803213357925415,0.403305172920227,0.2852796018123626,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7991443872451782,0.3973024785518646,0.3805631101131439,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6690527200698853,0.2306552827358245,1.062195897102356,285.00244140625,284.95001220703125,303.04248046875,294.1687316894531,299.5885009765625,297.2275085449219,285.00103759765625,1.0,0.6625258922576904,0.556254506111145,0.556254506111145,1.0,1.0,-3.4116017818450928,1.3829387426376345,2.028662919998169,0.6127689480781555,0.9584454894065856,0.9584454894065856,0.0,225.4796142578125,232.0,68040.828125,0.0,3573.740234375,1.0,278.5429992675781,282.9012756347656,297.14910888671875,301.5035705566406,293.1499938964844,293.1499938964844,278.25,33463.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243770241737366,1.0,0.0,0.0,3.732922077178955,3.732946395874024,9.298034342464234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.8388671875,0.0,1607.988037109375,1895.4371337890625,0.0,3629.49609375,0.921896994113922,1.0,0.0,3.0,1.0,0.0
17927520,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9330129623413086,0.6327298283576965,0.5717418789863586,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8967193365097046,0.5689865946769714,0.541095495223999,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.803213357925415,0.403305172920227,0.2852796018123626,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7991443872451782,0.3973024785518646,0.3805631101131439,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6690527200698853,0.2306552827358245,1.062195897102356,285.00244140625,284.95001220703125,303.04248046875,294.1687316894531,299.5885009765625,297.2275085449219,285.00103759765625,1.0,0.6625258922576904,0.556254506111145,0.556254506111145,1.0,1.0,-3.4116017818450928,1.3829387426376345,2.028662919998169,0.6127689480781555,0.9584454894065856,0.9584454894065856,0.0,225.4796142578125,232.0,68040.828125,0.0,3573.740234375,1.0,278.5429992675781,282.9012756347656,297.14910888671875,301.5035705566406,293.1499938964844,293.1499938964844,278.25,33463.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243770241737366,1.0,0.0,0.0,3.732922077178955,3.732946395874024,9.298034342464234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.8388671875,0.0,1607.988037109375,1895.4371337890625,0.0,3629.49609375,0.921896994113922,1.0,0.0,3.0,1.0,0.0
17927580,296.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9271207451820374,0.6287596821784973,0.568673312664032,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.894692063331604,0.5710747838020325,0.5434304475784302,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8004326224327087,0.4032458662986755,0.2854993045330047,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7965623736381531,0.3975531756877899,0.3811196684837341,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.666435718536377,0.230300560593605,1.0618420839309692,284.9049072265625,284.95001220703125,303.0722351074219,294.1820373535156,299.5902404785156,297.2230834960937,284.9061279296875,1.0,0.6641595363616943,0.5534437298774719,0.5534437298774719,1.0,1.0,-3.411236524581909,1.3782927989959717,2.032943725585937,0.6083898544311523,0.869001567363739,0.869001567363739,0.0,228.76600646972656,235.0,68647.359375,0.0,3592.031982421875,1.0,278.2571716308594,282.7850646972656,297.1980895996094,301.6689147949219,293.1499938964844,293.1499938964844,278.54998779296875,38496.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310877919197084,1.0,0.0,0.0,3.622578859329224,3.622603178024292,8.756468901083281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.4775390625,0.0,1521.4141845703125,1895.4371337890625,0.0,3691.10791015625,0.9013342261314392,1.0,0.0,3.0,1.0,0.0
17927640,296.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9271207451820374,0.6287596821784973,0.568673312664032,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.894692063331604,0.5710747838020325,0.5434304475784302,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8004326224327087,0.4032458662986755,0.2854993045330047,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7965623736381531,0.3975531756877899,0.3811196684837341,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.666435718536377,0.230300560593605,1.0618420839309692,284.9049072265625,284.95001220703125,303.0722351074219,294.1820373535156,299.5902404785156,297.2230834960937,284.9061279296875,1.0,0.6641595363616943,0.5534437298774719,0.5534437298774719,1.0,1.0,-3.411236524581909,1.3782927989959717,2.032943725585937,0.6083898544311523,0.869001567363739,0.869001567363739,0.0,228.76600646972656,235.0,68647.359375,0.0,3592.031982421875,1.0,278.2571716308594,282.7850646972656,297.1980895996094,301.6689147949219,293.1499938964844,293.1499938964844,278.54998779296875,38496.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310877919197084,1.0,0.0,0.0,3.622578859329224,3.622603178024292,8.756468901083281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.4775390625,0.0,1521.4141845703125,1895.4371337890625,0.0,3691.10791015625,0.9013342261314392,1.0,0.0,3.0,1.0,0.0
17927700,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9244088530540466,0.6275224089622498,0.5672531723976135,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8938159942626953,0.5725269317626953,0.5446090698242188,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7991548180580139,0.4035492539405823,0.285601943731308,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7953799962997437,0.3979540765285492,0.3813831508159637,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6651979088783264,0.2302718013525009,1.0614933967590332,285.0181579589844,284.95001220703125,303.0864562988281,294.1872863769531,299.5928955078125,297.224365234375,285.0194091796875,1.0,0.6649284362792969,0.552038311958313,0.552038311958313,1.0,1.0,-3.4109601974487305,1.375918745994568,2.035041332244873,0.6060318946838379,0.9486531615257264,0.9486531615257264,0.0,230.2919158935547,235.0,67856.1484375,0.0,3600.281005859375,1.0,278.50152587890625,282.9137268066406,297.1575012207031,301.46148681640625,293.1499938964844,293.1499938964844,278.54998779296875,34110.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255803823471068,1.0,0.0,0.0,3.671311140060425,3.671335220336914,8.993644087240682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10280.951171875,0.0,1542.7896728515625,1895.4371337890625,0.0,3640.565673828125,0.910364031791687,1.0,0.0,3.0,1.0,0.0
17927760,296.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9225686192512512,0.626412570476532,0.5663326978683472,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.893592894077301,0.5741008520126343,0.5461212396621704,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7985023260116577,0.4039800763130188,0.2859215438365936,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7947894930839539,0.3984672129154205,0.3818930685520172,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.6644792556762695,0.2303433418273925,1.061900615692139,285.0021057128906,284.95001220703125,303.10015869140625,294.19158935546875,299.59625244140625,297.2269897460937,285.000732421875,1.0,0.6658279895782471,0.5506587028503418,0.5506587028503418,1.0,1.0,-3.413157224655152,1.3746230602264404,2.038534164428711,0.6042487621307373,0.958557903766632,0.958557903766632,0.0,231.4740600585937,238.0,68047.78125,0.0,3612.437255859375,1.0,278.5429077148437,282.8993835449219,297.1727905273437,301.5302734375,293.1499938964844,293.1499938964844,278.25,33493.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240434169769288,1.0,0.0,0.0,3.7348790168762207,3.734903335571289,9.307785262535616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.6357421875,0.0,1610.473876953125,1895.4371337890625,0.0,3626.425537109375,0.9224258065223694,1.0,0.0,3.0,1.0,0.0
17927820,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9169734120368958,0.6225399971008301,0.5633488893508911,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8916796445846558,0.5761622190475464,0.5484331250190735,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7958405613899231,0.4039055109024048,0.2861324846744537,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7923268675804138,0.3987055718898773,0.3824385702610016,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6620104908943176,0.2299960702657699,1.061577320098877,284.9043273925781,284.95001220703125,303.1261291503906,294.1970520019531,299.59619140625,297.2225341796875,284.9055480957031,1.0,0.6674651503562927,0.5478994250297546,0.5478994250297546,1.0,1.0,-3.41287899017334,1.3699562549591064,2.0429227352142334,0.5998172760009766,0.8685573935508728,0.8685573935508728,0.0,234.75880432128903,241.0,68621.7734375,0.0,3630.932861328125,1.0,278.25714111328125,282.7829895019531,297.2139587402344,301.68603515625,293.1499938964844,293.1499938964844,278.54998779296875,38544.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309191703796388,1.0,0.0,0.0,3.622879266738892,3.62290358543396,8.757921250435174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9944.0791015625,0.0,1522.1021728515625,1895.4371337890625,0.0,3689.563720703125,0.9014359712600708,1.0,0.0,3.0,1.0,0.0
17927880,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9169734120368958,0.6225399971008301,0.5633488893508911,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8916796445846558,0.5761622190475464,0.5484331250190735,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7958405613899231,0.4039055109024048,0.2861324846744537,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7923268675804138,0.3987055718898773,0.3824385702610016,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6620104908943176,0.2299960702657699,1.061577320098877,284.9043273925781,284.95001220703125,303.1261291503906,294.1970520019531,299.59619140625,297.2225341796875,284.9055480957031,1.0,0.6674651503562927,0.5478994250297546,0.5478994250297546,1.0,1.0,-3.41287899017334,1.3699562549591064,2.0429227352142334,0.5998172760009766,0.8685573935508728,0.8685573935508728,0.0,234.75880432128903,241.0,68621.7734375,0.0,3630.932861328125,1.0,278.25714111328125,282.7829895019531,297.2139587402344,301.68603515625,293.1499938964844,293.1499938964844,278.54998779296875,38544.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309191703796388,1.0,0.0,0.0,3.622879266738892,3.62290358543396,8.757921250435174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9944.0791015625,0.0,1522.1021728515625,1895.4371337890625,0.0,3689.563720703125,0.9014359712600708,1.0,0.0,3.0,1.0,0.0
17927940,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9127258062362672,0.6202748417854309,0.5610847473144531,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8906599879264832,0.5791679620742798,0.5511042475700378,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.793997585773468,0.4046265482902527,0.2865446507930755,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7906429171562195,0.3996087312698364,0.38320192694664,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6601689457893372,0.2300456464290619,1.0616692304611206,285.00079345703125,284.95001220703125,303.1499938964844,294.1981506347656,299.6002502441406,297.2264099121094,284.9993896484375,1.0,0.6691368818283081,0.5451401472091675,0.5451401472091675,1.0,1.0,-3.414883613586426,1.3662217855453491,2.048661947250366,0.5955737829208374,0.9571582078933716,0.9571582078933716,0.0,237.4662322998047,244.0,67989.5859375,0.0,3651.568603515625,1.0,278.54302978515625,282.89666748046875,297.1804504394531,301.5374450683594,293.1499938964844,293.1499938964844,278.25,33547.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240784645080566,1.0,0.0,0.0,3.734069585800171,3.7340941429138175,9.303751653533254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11085.37109375,0.0,1609.9569091796875,1895.4371337890625,0.0,3626.748291015625,0.922208309173584,1.0,0.0,3.0,1.0,0.0
17928000,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9127258062362672,0.6202748417854309,0.5610847473144531,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8906599879264832,0.5791679620742798,0.5511042475700378,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.793997585773468,0.4046265482902527,0.2865446507930755,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7906429171562195,0.3996087312698364,0.38320192694664,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6601689457893372,0.2300456464290619,1.0616692304611206,285.00079345703125,284.95001220703125,303.1499938964844,294.1981506347656,299.6002502441406,297.2264099121094,284.9993896484375,1.0,0.6691368818283081,0.5451401472091675,0.5451401472091675,1.0,1.0,-3.414883613586426,1.3662217855453491,2.048661947250366,0.5955737829208374,0.9571582078933716,0.9571582078933716,0.0,237.4662322998047,244.0,67989.5859375,0.0,3651.568603515625,1.0,278.54302978515625,282.89666748046875,297.1804504394531,301.5374450683594,293.1499938964844,293.1499938964844,278.25,33547.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240784645080566,1.0,0.0,0.0,3.734069585800171,3.7340941429138175,9.303751653533254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11085.37109375,0.0,1609.9569091796875,1895.4371337890625,0.0,3626.748291015625,0.922208309173584,1.0,0.0,3.0,1.0,0.0
17928060,296.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.904182493686676,0.6145347952842712,0.5568798184394836,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8855515122413635,0.579085648059845,0.5519307851791382,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7881988286972046,0.4024335443973541,0.2856659591197967,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7850175499916077,0.3976528942584991,0.3822295367717743,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6544219851493835,0.2273820787668228,1.0537996292114258,284.8955993652344,284.95001220703125,303.1726989746094,294.1953430175781,299.5853576660156,297.20135498046875,284.8962097167969,1.0,0.6698175072669983,0.5424187183380127,0.5424187183380127,1.0,1.0,-3.399159669876098,1.3548671007156372,2.044292449951172,0.5881368517875671,0.858651876449585,0.858651876449585,0.0,242.79641723632807,247.0,68199.125,0.0,3644.8251953125,1.0,278.2577209472656,282.7786865234375,297.2104187011719,301.6656188964844,293.1499938964844,293.1499938964844,278.54998779296875,39030.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307532906532288,1.0,0.0,0.0,3.6047251224517822,3.604749202728272,8.670369879837381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.78515625,0.0,1505.774658203125,1895.4371337890625,0.0,3688.0439453125,0.8976916670799255,1.0,0.0,3.0,1.0,0.0
17928120,296.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.904182493686676,0.6145347952842712,0.5568798184394836,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8855515122413635,0.579085648059845,0.5519307851791382,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7881988286972046,0.4024335443973541,0.2856659591197967,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7850175499916077,0.3976528942584991,0.3822295367717743,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6544219851493835,0.2273820787668228,1.0537996292114258,284.8955993652344,284.95001220703125,303.1726989746094,294.1953430175781,299.5853576660156,297.20135498046875,284.8962097167969,1.0,0.6698175072669983,0.5424187183380127,0.5424187183380127,1.0,1.0,-3.399159669876098,1.3548671007156372,2.044292449951172,0.5881368517875671,0.858651876449585,0.858651876449585,0.0,242.79641723632807,247.0,68199.125,0.0,3644.8251953125,1.0,278.2577209472656,282.7786865234375,297.2104187011719,301.6656188964844,293.1499938964844,293.1499938964844,278.54998779296875,39030.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307532906532288,1.0,0.0,0.0,3.6047251224517822,3.604749202728272,8.670369879837381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.78515625,0.0,1505.774658203125,1895.4371337890625,0.0,3688.0439453125,0.8976916670799255,1.0,0.0,3.0,1.0,0.0
17928180,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8988862633705139,0.6114028692245483,0.5537500381469727,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.882890522480011,0.5809011459350586,0.5533732175827026,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7846965193748474,0.4020484089851379,0.2852147221565246,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.781581461429596,0.3973007500171661,0.3816897571086883,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6504778861999512,0.2259846180677414,1.0468122959136963,284.98663330078125,284.95001220703125,303.1951904296875,294.189453125,299.5824279785156,297.1960754394531,284.9857482910156,1.0,0.6701277494430542,0.5396973490715027,0.5396973490715027,1.0,1.0,-3.3875181674957275,1.345279097557068,2.04223895072937,0.5809800028800964,0.9352803230285645,0.9352803230285645,0.0,246.1327209472656,250.0,67217.7109375,0.0,3636.354736328125,1.0,278.5419921875,282.8935241699219,297.1669616699219,301.4820556640625,293.1499938964844,293.1499938964844,278.25,34195.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228461980819702,1.0,0.0,0.0,3.692639112472534,3.6926634311676025,9.098442319555032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10954.458984375,0.0,1567.4642333984375,1895.4371337890625,0.0,3615.401611328125,0.9135593771934508,1.0,0.0,3.0,1.0,0.0
17928240,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8988862633705139,0.6114028692245483,0.5537500381469727,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.882890522480011,0.5809011459350586,0.5533732175827026,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7846965193748474,0.4020484089851379,0.2852147221565246,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.781581461429596,0.3973007500171661,0.3816897571086883,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6504778861999512,0.2259846180677414,1.0468122959136963,284.98663330078125,284.95001220703125,303.1951904296875,294.189453125,299.5824279785156,297.1960754394531,284.9857482910156,1.0,0.6701277494430542,0.5396973490715027,0.5396973490715027,1.0,1.0,-3.3875181674957275,1.345279097557068,2.04223895072937,0.5809800028800964,0.9352803230285645,0.9352803230285645,0.0,246.1327209472656,250.0,67217.7109375,0.0,3636.354736328125,1.0,278.5419921875,282.8935241699219,297.1669616699219,301.4820556640625,293.1499938964844,293.1499938964844,278.25,34195.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228461980819702,1.0,0.0,0.0,3.692639112472534,3.6926634311676025,9.098442319555032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10954.458984375,0.0,1567.4642333984375,1895.4371337890625,0.0,3615.401611328125,0.9135593771934508,1.0,0.0,3.0,1.0,0.0
17928300,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8966928720474243,0.6093264818191528,0.5522856116294861,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.882034420967102,0.5815768837928772,0.5542687773704529,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7834380865097046,0.4017204940319061,0.2851487398147583,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7803547978401184,0.3970458507537842,0.3816351592540741,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.649043619632721,0.2253574877977371,1.0445114374160769,284.8654479980469,284.95001220703125,303.20635986328125,294.1854248046875,299.58026123046875,297.1923522949219,284.8650207519531,1.0,0.6703912615776062,0.5383366942405701,0.5383366942405701,1.0,1.0,-3.3839259147644043,1.341399073600769,2.0425267219543457,0.5779668092727661,0.8462797999382019,0.8462797999382019,0.0,247.51055908203125,250.0,67851.859375,0.0,3635.7548828125,1.0,278.2969665527344,282.7586975097656,297.2093505859375,301.6840515136719,293.1499938964844,293.1499938964844,278.25,38811.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277896881103516,1.0,0.0,0.0,3.636021375656128,3.636045694351196,8.821575647743884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10562.041015625,0.0,1538.6241455078125,1895.4371337890625,0.0,3660.86474609375,0.9018740057945251,1.0,0.0,3.0,1.0,0.0
17928360,296.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8940338492393494,0.6072786450386047,0.5504230856895447,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8807964324951172,0.5822449326515198,0.5549034476280212,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7818247079849243,0.4013827443122864,0.2849299907684326,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7788062691688538,0.396788626909256,0.3814198970794678,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.647394597530365,0.2247466742992401,1.0419514179229736,284.9037170410156,284.95001220703125,303.2174987792969,294.1806945800781,299.5785522460937,297.1885681152344,284.9046325683594,1.0,0.670591413974762,0.5372005105018616,0.5372005105018616,1.0,1.0,-3.37884783744812,1.337246298789978,2.0416014194488525,0.574964165687561,0.8501787781715393,0.8501787781715393,0.0,249.11456298828125,253.0,67426.8125,0.0,3632.91845703125,1.0,278.2578125,282.7945556640625,297.1916198730469,301.5942077636719,293.1499938964844,293.1499938964844,278.54998779296875,39078.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928447961807251,1.0,0.0,0.0,3.5515730381011963,3.551596641540528,8.416563446189684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.5009765625,0.0,1448.8092041015625,1895.4371337890625,0.0,3666.906982421875,0.8860953450202942,1.0,0.0,3.0,1.0,0.0
17928420,296.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8905753493309021,0.6047878265380859,0.5479857921600342,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.879892885684967,0.5846846699714661,0.5570376515388489,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7800965905189514,0.4016689658164978,0.2850347459316253,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7771375775337219,0.397122859954834,0.3816283047199249,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6453397274017334,0.2241561263799667,1.0389763116836548,284.9921264648437,284.95001220703125,303.2396240234375,294.1693115234375,299.5818786621094,297.19158935546875,284.99127197265625,1.0,0.6713469624519348,0.5349282026290894,0.5349282026290894,1.0,1.0,-3.375271797180176,1.33176851272583,2.0435032844543457,0.5701985955238342,0.9295030236244202,0.9295030236244202,0.0,251.3595123291016,256.0,66666.5859375,0.0,3637.37646484375,1.0,278.5416564941406,282.9027099609375,297.1479797363281,301.42498779296875,293.1499938964844,293.1499938964844,278.25,33902.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208136200904846,1.0,0.0,0.0,3.6543939113616943,3.6544175148010254,8.910949986784544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10859.919921875,0.0,1522.3492431640625,1895.4371337890625,0.0,3596.6650390625,0.9047789573669434,1.0,0.0,3.0,1.0,0.0
17928480,296.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8905753493309021,0.6047878265380859,0.5479857921600342,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.879892885684967,0.5846846699714661,0.5570376515388489,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7800965905189514,0.4016689658164978,0.2850347459316253,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7771375775337219,0.397122859954834,0.3816283047199249,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6453397274017334,0.2241561263799667,1.0389763116836548,284.9921264648437,284.95001220703125,303.2396240234375,294.1693115234375,299.5818786621094,297.19158935546875,284.99127197265625,1.0,0.6713469624519348,0.5349282026290894,0.5349282026290894,1.0,1.0,-3.375271797180176,1.33176851272583,2.0435032844543457,0.5701985955238342,0.9295030236244202,0.9295030236244202,0.0,251.3595123291016,256.0,66666.5859375,0.0,3637.37646484375,1.0,278.5416564941406,282.9027099609375,297.1479797363281,301.42498779296875,293.1499938964844,293.1499938964844,278.25,33902.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208136200904846,1.0,0.0,0.0,3.6543939113616943,3.6544175148010254,8.910949986784544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10859.919921875,0.0,1522.3492431640625,1895.4371337890625,0.0,3596.6650390625,0.9047789573669434,1.0,0.0,3.0,1.0,0.0
17928540,296.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8862544298171997,0.6009631156921387,0.5449644923210144,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8782720565795898,0.58626788854599,0.5588468313217163,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7777499556541443,0.4012804329395294,0.284982681274414,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7749016880989075,0.396905243396759,0.3816944062709808,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6429828405380249,0.2233321964740753,1.0362752676010132,284.9082336425781,284.95001220703125,303.2615661621094,294.15545654296875,299.5804748535156,297.1874084472656,284.90887451171875,1.0,0.6722511053085327,0.5326558947563171,0.5326558947563171,1.0,1.0,-3.370589256286621,1.3257602453231812,2.0448288917541504,0.565353274345398,0.8474947810173035,0.8474947810173035,0.0,254.2523193359375,259.0,66976.6796875,0.0,3642.896728515625,1.0,278.25787353515625,282.8006896972656,297.1697692871094,301.542724609375,293.1499938964844,293.1499938964844,278.54998779296875,38787.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271694421768188,1.0,0.0,0.0,3.5235724449157715,3.5235958099365234,8.284374075628875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.6455078125,0.0,1417.1387939453125,1895.4371337890625,0.0,3655.169189453125,0.8796879053115845,1.0,0.0,3.0,1.0,0.0
17928600,296.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8862544298171997,0.6009631156921387,0.5449644923210144,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8782720565795898,0.58626788854599,0.5588468313217163,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7777499556541443,0.4012804329395294,0.284982681274414,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7749016880989075,0.396905243396759,0.3816944062709808,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6429828405380249,0.2233321964740753,1.0362752676010132,284.9082336425781,284.95001220703125,303.2615661621094,294.15545654296875,299.5804748535156,297.1874084472656,284.90887451171875,1.0,0.6722511053085327,0.5326558947563171,0.5326558947563171,1.0,1.0,-3.370589256286621,1.3257602453231812,2.0448288917541504,0.565353274345398,0.8474947810173035,0.8474947810173035,0.0,254.2523193359375,259.0,66976.6796875,0.0,3642.896728515625,1.0,278.25787353515625,282.8006896972656,297.1697692871094,301.542724609375,293.1499938964844,293.1499938964844,278.54998779296875,38787.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271694421768188,1.0,0.0,0.0,3.5235724449157715,3.5235958099365234,8.284374075628875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.6455078125,0.0,1417.1387939453125,1895.4371337890625,0.0,3655.169189453125,0.8796879053115845,1.0,0.0,3.0,1.0,0.0
17928660,296.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8828887343406677,0.5986115336418152,0.5426817536354065,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.877395749092102,0.5887809991836548,0.561084508895874,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7761135101318359,0.4016821980476379,0.2851922810077667,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7733263969421387,0.3973515629768371,0.3820465207099914,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6411769390106201,0.2229433208703994,1.0344207286834717,284.9922180175781,284.95001220703125,303.2833251953125,294.139404296875,299.5839233398437,297.191650390625,284.9913024902344,1.0,0.6733372807502747,0.5302911996841431,0.5302911996841431,1.0,1.0,-3.368972063064575,1.3208649158477783,2.048107147216797,0.5607500076293945,0.9250032305717468,0.9250032305717468,0.0,256.6916198730469,262.0,66268.921875,0.0,3653.111328125,1.0,278.5414428710937,282.9039306640625,297.12066650390625,301.372802734375,293.1499938964844,293.1499938964844,278.25,33780.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200677275657654,1.0,0.0,0.0,3.631462812423706,3.631486177444458,8.799469242148916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10789.056640625,0.0,1496.12255859375,1895.4371337890625,0.0,3589.783447265625,0.8995237350463867,1.0,0.0,3.0,1.0,0.0
17928720,296.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8828887343406677,0.5986115336418152,0.5426817536354065,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.877395749092102,0.5887809991836548,0.561084508895874,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7761135101318359,0.4016821980476379,0.2851922810077667,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7733263969421387,0.3973515629768371,0.3820465207099914,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6411769390106201,0.2229433208703994,1.0344207286834717,284.9922180175781,284.95001220703125,303.2833251953125,294.139404296875,299.5839233398437,297.191650390625,284.9913024902344,1.0,0.6733372807502747,0.5302911996841431,0.5302911996841431,1.0,1.0,-3.368972063064575,1.3208649158477783,2.048107147216797,0.5607500076293945,0.9250032305717468,0.9250032305717468,0.0,256.6916198730469,262.0,66268.921875,0.0,3653.111328125,1.0,278.5414428710937,282.9039306640625,297.12066650390625,301.372802734375,293.1499938964844,293.1499938964844,278.25,33780.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200677275657654,1.0,0.0,0.0,3.631462812423706,3.631486177444458,8.799469242148916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10789.056640625,0.0,1496.12255859375,1895.4371337890625,0.0,3589.783447265625,0.8995237350463867,1.0,0.0,3.0,1.0,0.0
17928780,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8786373138427734,0.5949214696884155,0.5397821664810181,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.875748872756958,0.5903844237327576,0.5629247426986694,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7738064527511597,0.4013709723949432,0.2852005958557129,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7711170315742493,0.3971849679946899,0.3821750581264496,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6389541029930115,0.2222305834293365,1.0323179960250854,284.9090881347656,284.95001220703125,303.3049011230469,294.1213073730469,299.5821228027344,297.18798828125,284.90966796875,1.0,0.6744663119316101,0.527926504611969,0.527926504611969,1.0,1.0,-3.3653409481048584,1.315049171447754,2.0502917766571045,0.5558632016181946,0.8440233469009399,0.8440233469009399,0.0,259.7855224609375,265.0,66581.5,0.0,3662.255615234375,1.0,278.258056640625,282.8022766113281,297.1373596191406,301.4857482910156,293.1499938964844,293.1499938964844,278.54998779296875,38720.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267756938934326,1.0,0.0,0.0,3.501866340637207,3.501889228820801,8.182620376828709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.40234375,0.0,1394.04931640625,1895.4371337890625,0.0,3651.552001953125,0.8748316764831543,1.0,0.0,3.0,1.0,0.0
17928840,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8786373138427734,0.5949214696884155,0.5397821664810181,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.875748872756958,0.5903844237327576,0.5629247426986694,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7738064527511597,0.4013709723949432,0.2852005958557129,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7711170315742493,0.3971849679946899,0.3821750581264496,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6389541029930115,0.2222305834293365,1.0323179960250854,284.9090881347656,284.95001220703125,303.3049011230469,294.1213073730469,299.5821228027344,297.18798828125,284.90966796875,1.0,0.6744663119316101,0.527926504611969,0.527926504611969,1.0,1.0,-3.3653409481048584,1.315049171447754,2.0502917766571045,0.5558632016181946,0.8440233469009399,0.8440233469009399,0.0,259.7855224609375,265.0,66581.5,0.0,3662.255615234375,1.0,278.258056640625,282.8022766113281,297.1373596191406,301.4857482910156,293.1499938964844,293.1499938964844,278.54998779296875,38720.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267756938934326,1.0,0.0,0.0,3.501866340637207,3.501889228820801,8.182620376828709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.40234375,0.0,1394.04931640625,1895.4371337890625,0.0,3651.552001953125,0.8748316764831543,1.0,0.0,3.0,1.0,0.0
17928900,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8767122030258179,0.5937602519989014,0.5384767651557922,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8750608563423157,0.5916003584861755,0.5638935565948486,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7727780342102051,0.4015569388866424,0.2852309048175812,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7701228857040405,0.3973779380321502,0.3822543621063232,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6379170417785645,0.2220278084278106,1.0312230587005615,285.0120849609375,284.95001220703125,303.31561279296875,294.1116027832031,299.5833740234375,297.189697265625,285.0121765136719,1.0,0.6750216484069824,0.5267441272735596,0.5267441272735596,1.0,1.0,-3.363744735717773,1.3122296333312988,2.0515151023864746,0.5533381104469299,0.9166496992111206,0.9166496992111206,0.0,261.2193603515625,265.0,65801.421875,0.0,3666.703369140625,1.0,278.49810791015625,282.9198913574219,297.0819702148437,301.2644958496094,293.1499938964844,293.1499938964844,278.54998779296875,34068.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212936162948608,1.0,0.0,0.0,3.5536322593688965,3.553654909133911,8.426326303379028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9975.958984375,0.0,1414.5032958984375,1895.4371337890625,0.0,3601.091796875,0.883967936038971,1.0,0.0,3.0,1.0,0.0
17928960,296.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8753246665000916,0.5926682949066162,0.5375912189483643,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8748304843902588,0.5928945541381836,0.5651649832725525,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7721937894821167,0.4018343091011047,0.2854562401771545,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7695422172546387,0.3976520895957947,0.3825548589229584,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.6372223496437073,0.2219049334526062,1.03080952167511,284.9906311035156,284.95001220703125,303.3262939453125,294.1014404296875,299.5852966308594,297.1923828125,284.9892578125,1.0,0.6757023930549622,0.5255793929100037,0.5255793929100037,1.0,1.0,-3.364342451095581,1.310343861579895,2.0539984703063965,0.5513079762458801,0.9196045994758606,0.9196045994758606,0.0,262.3837890625,268.0,65893.09375,0.0,3674.833251953125,1.0,278.5420227050781,282.90252685546875,297.0829467773437,301.3116760253906,293.1499938964844,293.1499938964844,278.25,33681.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198049306869508,1.0,0.0,0.0,3.61303973197937,3.613062858581543,8.710413226253877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.2578125,0.0,1475.263916015625,1895.4371337890625,0.0,3587.358154296875,0.8950763940811157,1.0,0.0,3.0,1.0,0.0
17929020,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8712249398231506,0.5891003608703613,0.5348038077354431,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8732168674468994,0.5944912433624268,0.5670050382614136,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7699859738349915,0.4015963077545166,0.2855168879032135,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.76739901304245,0.3975040018558502,0.3827055394649505,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6351072192192078,0.2212423086166381,1.0289570093154907,284.909912109375,284.95001220703125,303.3475036621094,294.0800170898437,299.5832824707031,297.1888732910156,284.910400390625,1.0,0.6769357323646545,0.5232498049736023,0.5232498049736023,1.0,1.0,-3.361236572265625,1.3047232627868652,2.05651330947876,0.5464935302734375,0.8402791023254395,0.8402791023254395,0.0,265.5667419433594,271.0,66185.484375,0.0,3685.703369140625,1.0,278.2582397460937,282.8034362792969,297.0967102050781,301.4200744628906,293.1499938964844,293.1499938964844,278.54998779296875,38700.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266774654388428,1.0,0.0,0.0,3.4804015159606934,3.480424404144287,8.082617455329455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.099609375,0.0,1371.8060302734375,1895.4371337890625,0.0,3650.6494140625,0.8700734376907349,1.0,0.0,3.0,1.0,0.0
17929080,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8712249398231506,0.5891003608703613,0.5348038077354431,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8732168674468994,0.5944912433624268,0.5670050382614136,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7699859738349915,0.4015963077545166,0.2855168879032135,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.76739901304245,0.3975040018558502,0.3827055394649505,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6351072192192078,0.2212423086166381,1.0289570093154907,284.909912109375,284.95001220703125,303.3475036621094,294.0800170898437,299.5832824707031,297.1888732910156,284.910400390625,1.0,0.6769357323646545,0.5232498049736023,0.5232498049736023,1.0,1.0,-3.361236572265625,1.3047232627868652,2.05651330947876,0.5464935302734375,0.8402791023254395,0.8402791023254395,0.0,265.5667419433594,271.0,66185.484375,0.0,3685.703369140625,1.0,278.2582397460937,282.8034362792969,297.0967102050781,301.4200744628906,293.1499938964844,293.1499938964844,278.54998779296875,38700.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266774654388428,1.0,0.0,0.0,3.4804015159606934,3.480424404144287,8.082617455329455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.099609375,0.0,1371.8060302734375,1895.4371337890625,0.0,3650.6494140625,0.8700734376907349,1.0,0.0,3.0,1.0,0.0
17929140,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.868051290512085,0.5869330167770386,0.5327100157737732,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8723288774490356,0.5969836115837097,0.5692417621612549,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7684720158576965,0.4021297097206116,0.2858282625675201,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7658840417861938,0.3979783654212951,0.3831024765968323,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6334648132324219,0.2209523618221283,1.0276488065719604,284.9897766113281,284.95001220703125,303.3685302734375,294.0572204589844,299.5860595703125,297.1932678222656,284.98895263671875,1.0,0.6782490611076355,0.5209202170372009,0.5209202170372009,1.0,1.0,-3.360679626464844,1.3001419305801392,2.060537576675415,0.5419617891311646,0.9143353700637816,0.9143353700637816,0.0,268.2234191894531,274.0,65499.84765625,0.0,3699.64990234375,1.0,278.5411071777344,282.9024353027344,297.03973388671875,301.2435607910156,293.1499938964844,293.1499938964844,278.25,33772.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919816255569458,1.0,0.0,0.0,3.5901424884796143,3.590165376663208,8.600360388300032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10644.8505859375,0.0,1451.1912841796875,1895.4371337890625,0.0,3587.462646484375,0.8902336359024048,1.0,0.0,3.0,1.0,0.0
17929200,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.868051290512085,0.5869330167770386,0.5327100157737732,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8723288774490356,0.5969836115837097,0.5692417621612549,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7684720158576965,0.4021297097206116,0.2858282625675201,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7658840417861938,0.3979783654212951,0.3831024765968323,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6334648132324219,0.2209523618221283,1.0276488065719604,284.9897766113281,284.95001220703125,303.3685302734375,294.0572204589844,299.5860595703125,297.1932678222656,284.98895263671875,1.0,0.6782490611076355,0.5209202170372009,0.5209202170372009,1.0,1.0,-3.360679626464844,1.3001419305801392,2.060537576675415,0.5419617891311646,0.9143353700637816,0.9143353700637816,0.0,268.2234191894531,274.0,65499.84765625,0.0,3699.64990234375,1.0,278.5411071777344,282.9024353027344,297.03973388671875,301.2435607910156,293.1499938964844,293.1499938964844,278.25,33772.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919816255569458,1.0,0.0,0.0,3.5901424884796143,3.590165376663208,8.600360388300032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10644.8505859375,0.0,1451.1912841796875,1895.4371337890625,0.0,3587.462646484375,0.8902336359024048,1.0,0.0,3.0,1.0,0.0
