time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929260,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8641268014907837,0.5834885835647583,0.5300117135047913,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8707682490348816,0.5985706448554993,0.5710613131523132,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7663895487785339,0.4019812345504761,0.2859420776367187,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7638224959373474,0.3978455364704132,0.3832593858242035,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6314469575881958,0.2203271239995956,1.0259438753128052,284.9098815917969,284.95001220703125,303.38934326171875,294.0332946777344,299.58380126953125,297.1898193359375,284.9100952148437,1.0,0.6795387268066406,0.518629789352417,0.518629789352417,1.0,1.0,-3.35790491104126,1.294642686843872,2.063262224197388,0.5371810793876648,0.835945188999176,0.835945188999176,0.0,271.44500732421875,277.0,65793.5234375,0.0,3711.49755859375,1.0,278.25860595703125,282.80322265625,297.0501708984375,301.3485412597656,293.1499938964844,293.1499938964844,278.54998779296875,38651.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267003536224364,1.0,0.0,0.0,3.460315465927124,3.4603381156921387,7.989593200363743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.3330078125,0.0,1351.0025634765625,1895.4371337890625,0.0,3650.85986328125,0.8654515743255615,1.0,0.0,3.0,1.0,0.0
17929320,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8641268014907837,0.5834885835647583,0.5300117135047913,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8707682490348816,0.5985706448554993,0.5710613131523132,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7663895487785339,0.4019812345504761,0.2859420776367187,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7638224959373474,0.3978455364704132,0.3832593858242035,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6314469575881958,0.2203271239995956,1.0259438753128052,284.9098815917969,284.95001220703125,303.38934326171875,294.0332946777344,299.58380126953125,297.1898193359375,284.9100952148437,1.0,0.6795387268066406,0.518629789352417,0.518629789352417,1.0,1.0,-3.35790491104126,1.294642686843872,2.063262224197388,0.5371810793876648,0.835945188999176,0.835945188999176,0.0,271.44500732421875,277.0,65793.5234375,0.0,3711.49755859375,1.0,278.25860595703125,282.80322265625,297.0501708984375,301.3485412597656,293.1499938964844,293.1499938964844,278.54998779296875,38651.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267003536224364,1.0,0.0,0.0,3.460315465927124,3.4603381156921387,7.989593200363743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.3330078125,0.0,1351.0025634765625,1895.4371337890625,0.0,3650.85986328125,0.8654515743255615,1.0,0.0,3.0,1.0,0.0
17929380,296.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8611103892326355,0.5814052820205688,0.5280048251152039,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8699268102645874,0.6010412573814392,0.5732845067977905,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7649970650672913,0.4025999307632446,0.2863160073757171,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7623803615570068,0.3983246982097626,0.3836662769317627,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6298888325691223,0.2200657427310943,1.0247840881347656,284.98895263671875,284.95001220703125,303.4100036621094,294.0084533691406,299.5863342285156,297.1941833496094,284.9882202148437,1.0,0.6809009313583374,0.5163393616676331,0.5163393616676331,1.0,1.0,-3.3577020168304443,1.290188908576965,2.067512989044189,0.5326931476593018,0.9092029929161072,0.9092029929161072,0.0,274.1248779296875,280.0,65109.94921875,0.0,3726.40869140625,1.0,278.5409240722656,282.9017333984375,296.9911193847656,301.169921875,293.1499938964844,293.1499938964844,278.25,33777.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919870913028717,1.0,0.0,0.0,3.56921935081482,3.569242238998413,8.500408057443565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.4853515625,0.0,1428.87646484375,1895.4371337890625,0.0,3587.967041015625,0.8855574131011963,1.0,0.0,3.0,1.0,0.0
17929440,296.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8611103892326355,0.5814052820205688,0.5280048251152039,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8699268102645874,0.6010412573814392,0.5732845067977905,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7649970650672913,0.4025999307632446,0.2863160073757171,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7623803615570068,0.3983246982097626,0.3836662769317627,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6298888325691223,0.2200657427310943,1.0247840881347656,284.98895263671875,284.95001220703125,303.4100036621094,294.0084533691406,299.5863342285156,297.1941833496094,284.9882202148437,1.0,0.6809009313583374,0.5163393616676331,0.5163393616676331,1.0,1.0,-3.3577020168304443,1.290188908576965,2.067512989044189,0.5326931476593018,0.9092029929161072,0.9092029929161072,0.0,274.1248779296875,280.0,65109.94921875,0.0,3726.40869140625,1.0,278.5409240722656,282.9017333984375,296.9911193847656,301.169921875,293.1499938964844,293.1499938964844,278.25,33777.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919870913028717,1.0,0.0,0.0,3.56921935081482,3.569242238998413,8.500408057443565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.4853515625,0.0,1428.87646484375,1895.4371337890625,0.0,3587.967041015625,0.8855574131011963,1.0,0.0,3.0,1.0,0.0
17929500,296.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8594763278961182,0.5797330141067505,0.526901364326477,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8693944215774536,0.6018476486206055,0.5743433833122253,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7642258405685425,0.4025954008102417,0.2864982783794403,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7615835666656494,0.3982902765274048,0.3838604986667633,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.6290773749351501,0.2197968512773513,1.024320363998413,284.87384033203125,284.95001220703125,303.4202575683594,293.99578857421875,299.58526611328125,297.1928405761719,284.8744201660156,1.0,0.6816210746765137,0.5151941180229187,0.5151941180229187,1.0,1.0,-3.3575496673583984,1.287911295890808,2.069638252258301,0.530524492263794,0.8257412910461426,0.8257412910461426,0.0,275.5991516113281,280.0,65710.0703125,0.0,3734.500732421875,1.0,278.30035400390625,282.7731018066406,297.0260314941406,301.3630676269531,293.1499938964844,293.1499938964844,278.25,38786.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255187511444092,1.0,0.0,0.0,3.5113847255706787,3.511407852172852,8.227162879848038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10203.6328125,0.0,1404.405029296875,1895.4371337890625,0.0,3639.999267578125,0.8740342855453491,1.0,0.0,3.0,1.0,0.0
17929560,296.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8573829531669617,0.5780737400054932,0.5254004597663879,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8684385418891907,0.6026114225387573,0.5750856995582581,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7630652189254761,0.4025527238845825,0.2864964306354522,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7604166269302368,0.3982033431529999,0.3838313817977905,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6279659271240234,0.2194727212190628,1.0232137441635132,284.9119567871094,284.95001220703125,303.4304504394531,293.9829406738281,299.58380126953125,297.1908264160156,284.9123840332031,1.0,0.682232141494751,0.5140860676765442,0.5140860676765442,1.0,1.0,-3.3552699089050293,1.2848145961761477,2.070455312728882,0.5279514789581299,0.8330018520355225,0.8330018520355225,0.0,277.35552978515625,283.0,65386.26953125,0.0,3739.096923828125,1.0,278.2588195800781,282.8054504394531,297.0001525878906,301.27215576171875,293.1499938964844,293.1499938964844,278.54998779296875,38666.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926795482635498,1.0,0.0,0.0,3.43749475479126,3.4375174045562744,7.884559067861119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.3447265625,0.0,1328.1348876953125,1895.4371337890625,0.0,3651.733642578125,0.8605887293815613,1.0,0.0,3.0,1.0,0.0
17929620,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8545207381248474,0.5760720372200012,0.5234721302986145,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8676427602767944,0.6050575375556946,0.5772885680198669,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7617999315261841,0.4032701849937439,0.2869400382041931,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7590460777282715,0.3986862897872925,0.3842443227767944,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6264795660972595,0.2192371189594268,1.0221805572509766,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.586181640625,297.1951599121094,284.9872741699219,1.0,0.6836329102516174,0.5118699669837952,0.5118699669837952,1.0,1.0,-3.3553805351257324,1.2805436849594116,2.0748367309570312,0.5235697031021118,0.904136598110199,0.904136598110199,0.0,280.0480041503906,286.0,64729.11328125,0.0,3754.821533203125,1.0,278.5407409667969,282.9006042480469,296.939697265625,301.0936889648437,293.1499938964844,293.1499938964844,278.25,33773.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199699759483336,1.0,0.0,0.0,3.54895567893982,3.548978328704834,8.40416248593101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10496.736328125,0.0,1407.436279296875,1895.4371337890625,0.0,3588.88134765625,0.8810015916824341,1.0,0.0,3.0,1.0,0.0
17929680,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8545207381248474,0.5760720372200012,0.5234721302986145,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8676427602767944,0.6050575375556946,0.5772885680198669,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7617999315261841,0.4032701849937439,0.2869400382041931,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7590460777282715,0.3986862897872925,0.3842443227767944,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6264795660972595,0.2192371189594268,1.0221805572509766,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.586181640625,297.1951599121094,284.9872741699219,1.0,0.6836329102516174,0.5118699669837952,0.5118699669837952,1.0,1.0,-3.3553805351257324,1.2805436849594116,2.0748367309570312,0.5235697031021118,0.904136598110199,0.904136598110199,0.0,280.0480041503906,286.0,64729.11328125,0.0,3754.821533203125,1.0,278.5407409667969,282.9006042480469,296.939697265625,301.0936889648437,293.1499938964844,293.1499938964844,278.25,33773.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199699759483336,1.0,0.0,0.0,3.54895567893982,3.548978328704834,8.40416248593101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10496.736328125,0.0,1407.436279296875,1895.4371337890625,0.0,3588.88134765625,0.8810015916824341,1.0,0.0,3.0,1.0,0.0
17929740,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.85097736120224,0.572851300239563,0.5209511518478394,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.866218090057373,0.6066091060638428,0.5790632963180542,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7600153684616089,0.4033357799053192,0.2871917188167572,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7571715712547302,0.3985755741596222,0.3844127058982849,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6246316432952881,0.2186738103628158,1.0207226276397705,284.912109375,284.95001220703125,303.4708251953125,293.9308166503906,299.5834350585937,297.1918334960937,284.91180419921875,1.0,0.6849980354309082,0.5096539258956909,0.5096539258956909,1.0,1.0,-3.353241205215454,1.2752842903137207,2.0779569149017334,0.5188657641410828,0.8291434049606323,0.8291434049606323,0.0,283.2845764160156,289.0,65020.7578125,0.0,3768.21923828125,1.0,278.2592468261719,282.80450439453125,296.9477844238281,301.1951599121094,293.1499938964844,293.1499938964844,278.54998779296875,38500.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269016981124878,1.0,0.0,0.0,3.419926166534424,3.4199483394622803,7.804170536473976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.478515625,0.0,1309.474365234375,1895.4371337890625,0.0,3652.70947265625,0.8564382195472717,1.0,0.0,3.0,1.0,0.0
17929800,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.85097736120224,0.572851300239563,0.5209511518478394,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.866218090057373,0.6066091060638428,0.5790632963180542,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7600153684616089,0.4033357799053192,0.2871917188167572,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7571715712547302,0.3985755741596222,0.3844127058982849,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6246316432952881,0.2186738103628158,1.0207226276397705,284.912109375,284.95001220703125,303.4708251953125,293.9308166503906,299.5834350585937,297.1918334960937,284.91180419921875,1.0,0.6849980354309082,0.5096539258956909,0.5096539258956909,1.0,1.0,-3.353241205215454,1.2752842903137207,2.0779569149017334,0.5188657641410828,0.8291434049606323,0.8291434049606323,0.0,283.2845764160156,289.0,65020.7578125,0.0,3768.21923828125,1.0,278.2592468261719,282.80450439453125,296.9477844238281,301.1951599121094,293.1499938964844,293.1499938964844,278.54998779296875,38500.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269016981124878,1.0,0.0,0.0,3.419926166534424,3.4199483394622803,7.804170536473976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.478515625,0.0,1309.474365234375,1895.4371337890625,0.0,3652.70947265625,0.8564382195472717,1.0,0.0,3.0,1.0,0.0
17929860,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8482692241668701,0.5709240436553955,0.5191038250923157,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8654710650444031,0.6090248227119446,0.5812464952468872,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7588837742805481,0.4041589498519897,0.2877137660980224,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7558740973472595,0.3990592956542969,0.3848326802253723,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6232075691223145,0.2184608429670334,1.0198100805282593,284.9873962402344,284.95001220703125,303.4907531738281,293.9046325683594,299.585693359375,297.1961669921875,284.9867553710937,1.0,0.6864328980445862,0.507517397403717,0.507517397403717,1.0,1.0,-3.3536736965179443,1.2712112665176392,2.0824625492095947,0.5146063566207886,0.8995195627212524,0.8995195627212524,0.0,285.98077392578125,277.0,64357.38671875,0.0,3784.73388671875,1.0,278.5405578613281,282.8997497558594,296.8872375488281,301.01666259765625,293.1499938964844,293.1499938964844,278.8500061035156,33776.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200747609138488,1.0,0.0,0.0,3.529042482376098,3.529064893722534,8.310115049425804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.583984375,0.0,1386.628662109375,1895.4371337890625,0.0,3589.8486328125,0.8765466213226318,1.0,0.0,3.0,1.0,0.0
17929920,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8482692241668701,0.5709240436553955,0.5191038250923157,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8654710650444031,0.6090248227119446,0.5812464952468872,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7588837742805481,0.4041589498519897,0.2877137660980224,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7558740973472595,0.3990592956542969,0.3848326802253723,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6232075691223145,0.2184608429670334,1.0198100805282593,284.9873962402344,284.95001220703125,303.4907531738281,293.9046325683594,299.585693359375,297.1961669921875,284.9867553710937,1.0,0.6864328980445862,0.507517397403717,0.507517397403717,1.0,1.0,-3.3536736965179443,1.2712112665176392,2.0824625492095947,0.5146063566207886,0.8995195627212524,0.8995195627212524,0.0,285.98077392578125,277.0,64357.38671875,0.0,3784.73388671875,1.0,278.5405578613281,282.8997497558594,296.8872375488281,301.01666259765625,293.1499938964844,293.1499938964844,278.8500061035156,33776.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200747609138488,1.0,0.0,0.0,3.529042482376098,3.529064893722534,8.310115049425804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.583984375,0.0,1386.628662109375,1895.4371337890625,0.0,3589.8486328125,0.8765466213226318,1.0,0.0,3.0,1.0,0.0
17929980,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8502591848373413,0.5692299008369446,0.5173962712287903,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8696603775024414,0.6116507649421692,0.5834959745407104,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.762050211429596,0.4052548110485077,0.2883075773715973,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7587774395942688,0.399758905172348,0.3852761387825012,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.6250816583633423,0.2184535413980484,1.018747329711914,285.03350830078125,284.95001220703125,303.5104675292969,293.8786926269531,299.58892822265625,297.2023620605469,285.0301208496094,1.0,0.6839566826820374,0.5053808689117432,0.5053808689117432,1.0,1.0,-3.354297161102295,1.267168045043945,2.0871291160583496,0.5104415416717529,0.9911122918128968,0.9911122918128968,0.0,281.556884765625,265.0,63980.66015625,0.0,3760.93798828125,1.0,278.84228515625,282.9651794433594,296.8686218261719,300.9590148925781,293.1499938964844,293.1499938964844,278.54998779296875,31445.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157900214195251,1.0,0.0,0.0,3.713825702667236,3.7138495445251465,9.203146191794076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.697265625,0.0,1570.6719970703125,1895.4371337890625,0.0,3550.2568359375,0.9161052107810974,1.0,0.0,3.0,1.0,0.0
17930040,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8502591848373413,0.5692299008369446,0.5173962712287903,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8696603775024414,0.6116507649421692,0.5834959745407104,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.762050211429596,0.4052548110485077,0.2883075773715973,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7587774395942688,0.399758905172348,0.3852761387825012,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.6250816583633423,0.2184535413980484,1.018747329711914,285.03350830078125,284.95001220703125,303.5104675292969,293.8786926269531,299.58892822265625,297.2023620605469,285.0301208496094,1.0,0.6839566826820374,0.5053808689117432,0.5053808689117432,1.0,1.0,-3.354297161102295,1.267168045043945,2.0871291160583496,0.5104415416717529,0.9911122918128968,0.9911122918128968,0.0,281.556884765625,265.0,63980.66015625,0.0,3760.93798828125,1.0,278.84228515625,282.9651794433594,296.8686218261719,300.9590148925781,293.1499938964844,293.1499938964844,278.54998779296875,31445.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157900214195251,1.0,0.0,0.0,3.713825702667236,3.7138495445251465,9.203146191794076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.697265625,0.0,1570.6719970703125,1895.4371337890625,0.0,3550.2568359375,0.9161052107810974,1.0,0.0,3.0,1.0,0.0
17930100,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8519175052642822,0.5675498843193054,0.5161819458007812,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.87253737449646,0.6123473048210144,0.5843355655670166,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7642998695373535,0.4053434729576111,0.2884549796581268,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7608944773674011,0.3997048437595367,0.3853108882904053,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6265304684638977,0.2182336449623108,1.0177303552627563,284.87701416015625,284.95001220703125,303.520263671875,293.86590576171875,299.5870361328125,297.2001647949219,284.87237548828125,1.0,0.6819336414337158,0.5043125748634338,0.5043125748634338,1.0,1.0,-3.352851390838623,1.2644023895263672,2.088449001312256,0.5080960392951965,0.8890210390090942,0.8890210390090942,0.0,278.03790283203125,265.0,64986.73046875,0.0,3737.31884765625,1.0,278.595947265625,282.79205322265625,296.91082763671875,301.1866760253906,293.1499938964844,293.1499938964844,278.54998779296875,35788.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233253598213196,1.0,0.0,0.0,3.710333824157715,3.710358619689941,9.185848739434732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.685546875,0.0,1599.723876953125,1895.4371337890625,0.0,3619.814453125,0.916532576084137,1.0,0.0,3.0,1.0,0.0
17930160,296.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8533698916435242,0.5656934380531311,0.5143737196922302,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.875295877456665,0.6128422617912292,0.5846757292747498,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7664055228233337,0.4052664935588836,0.2883097529411316,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.762889564037323,0.3994790315628052,0.3849871158599853,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.6278469562530518,0.2178794294595718,1.0156387090682983,284.8866882324219,284.95001220703125,303.5299987792969,293.8532409667969,299.5837097167969,297.1959533691406,284.88824462890625,1.0,0.6793859601020813,0.5032582879066467,0.5032582879066467,1.0,1.0,-3.348009824752808,1.2602722644805908,2.087737560272217,0.5050870180130005,0.8708263039588928,0.8708263039588928,0.0,274.2701721191406,253.0,64582.33984375,0.0,3704.177001953125,1.0,278.5572204589844,282.8055725097656,296.8851318359375,301.1037902832031,293.1499938964844,293.1499938964844,278.8500061035156,38258.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261576533317566,1.0,0.0,0.0,3.631567478179932,3.631591558456421,8.799976853879343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.6298828125,0.0,1529.5726318359375,1895.4371337890625,0.0,3645.87255859375,0.9027910828590392,1.0,0.0,3.0,1.0,0.0
17930220,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8589587807655334,0.5639005303382874,0.5119864344596863,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8834162354469299,0.6151862740516663,0.5861562490463257,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7729437351226807,0.4062599539756775,0.2885009348392486,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7690689563751221,0.3999626040458679,0.3848187327384949,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6320761442184448,0.2177295833826065,1.0124183893203735,284.9870910644531,284.95001220703125,303.5493469238281,293.8285217285156,299.5849914550781,297.1999206542969,284.985595703125,1.0,0.6737171411514282,0.5011497735977173,0.5011497735977173,1.0,1.0,-3.3430638313293457,1.2539526224136353,2.089111089706421,0.499729186296463,0.9517732262611388,0.9517732262611388,0.0,264.3761901855469,241.0,63699.5625,0.0,3635.94580078125,1.0,278.8430480957031,282.924560546875,296.81280517578125,300.901123046875,293.1499938964844,293.1499938964844,278.54998779296875,33753.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195314049720764,1.0,0.0,0.0,3.731684446334839,3.7317090034484863,9.29186967368878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10292.2373046875,0.0,1608.7711181640625,1895.4371337890625,0.0,3584.833251953125,0.9217690229415894,1.0,0.0,3.0,1.0,0.0
17930280,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8589587807655334,0.5639005303382874,0.5119864344596863,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8834162354469299,0.6151862740516663,0.5861562490463257,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7729437351226807,0.4062599539756775,0.2885009348392486,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7690689563751221,0.3999626040458679,0.3848187327384949,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6320761442184448,0.2177295833826065,1.0124183893203735,284.9870910644531,284.95001220703125,303.5493469238281,293.8285217285156,299.5849914550781,297.1999206542969,284.985595703125,1.0,0.6737171411514282,0.5011497735977173,0.5011497735977173,1.0,1.0,-3.3430638313293457,1.2539526224136353,2.089111089706421,0.499729186296463,0.9517732262611388,0.9517732262611388,0.0,264.3761901855469,241.0,63699.5625,0.0,3635.94580078125,1.0,278.8430480957031,282.924560546875,296.81280517578125,300.901123046875,293.1499938964844,293.1499938964844,278.54998779296875,33753.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195314049720764,1.0,0.0,0.0,3.731684446334839,3.7317090034484863,9.29186967368878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10292.2373046875,0.0,1608.7711181640625,1895.4371337890625,0.0,3584.833251953125,0.9217690229415894,1.0,0.0,3.0,1.0,0.0
17930340,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8653457164764404,0.5609496831893921,0.5092484951019287,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8924874663352966,0.6166754961013794,0.5873762965202332,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7803634405136108,0.4066727757453918,0.288614422082901,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7761127948760986,0.3999240398406982,0.3845360875129699,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.636978030204773,0.2173316478729248,1.0091586112976074,284.893798828125,284.95001220703125,303.5685119628906,293.8047180175781,299.5814819335937,297.1967468261719,284.895263671875,1.0,0.6675010919570923,0.499041199684143,0.499041199684143,1.0,1.0,-3.3371224403381348,1.247177243232727,2.089945077896118,0.4943523108959198,0.8556749820709229,0.8556749820709229,0.0,253.78335571289065,229.0,63988.1875,0.0,3561.577880859375,1.0,278.5572814941406,282.81573486328125,296.82275390625,301.00164794921875,293.1499938964844,293.1499938964844,278.8500061035156,39267.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92675119638443,1.0,0.0,0.0,3.589836359024048,3.589860439300537,8.598893828093424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.3681640625,0.0,1491.3001708984375,1895.4371337890625,0.0,3651.326904296875,0.8946834206581116,1.0,0.0,3.0,1.0,0.0
17930400,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8653457164764404,0.5609496831893921,0.5092484951019287,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8924874663352966,0.6166754961013794,0.5873762965202332,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7803634405136108,0.4066727757453918,0.288614422082901,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7761127948760986,0.3999240398406982,0.3845360875129699,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.636978030204773,0.2173316478729248,1.0091586112976074,284.893798828125,284.95001220703125,303.5685119628906,293.8047180175781,299.5814819335937,297.1967468261719,284.895263671875,1.0,0.6675010919570923,0.499041199684143,0.499041199684143,1.0,1.0,-3.3371224403381348,1.247177243232727,2.089945077896118,0.4943523108959198,0.8556749820709229,0.8556749820709229,0.0,253.78335571289065,229.0,63988.1875,0.0,3561.577880859375,1.0,278.5572814941406,282.81573486328125,296.82275390625,301.00164794921875,293.1499938964844,293.1499938964844,278.8500061035156,39267.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92675119638443,1.0,0.0,0.0,3.589836359024048,3.589860439300537,8.598893828093424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.3681640625,0.0,1491.3001708984375,1895.4371337890625,0.0,3651.326904296875,0.8946834206581116,1.0,0.0,3.0,1.0,0.0
17930460,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8738473653793335,0.5595611929893494,0.5072396993637085,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9035924673080444,0.6192666888237,0.5890692472457886,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7896517515182495,0.4080377519130707,0.2890417575836181,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7849349975585938,0.4006544351577759,0.3845570385456085,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6432453989982605,0.2174018621444702,1.0066275596618652,284.9928283691406,284.95001220703125,303.5874938964844,293.7821350097656,299.58502197265625,297.2033996582031,284.9914855957031,1.0,0.6610715985298157,0.497162401676178,0.497162401676178,1.0,1.0,-3.334228277206421,1.2420945167541504,2.0921337604522705,0.489775687456131,0.9398478269577026,0.9398478269577026,0.0,242.04766845703125,217.0,63170.92578125,0.0,3488.046630859375,1.0,278.8426818847656,282.9326477050781,296.7597961425781,300.81036376953125,293.1499938964844,293.1499938964844,278.54998779296875,33827.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187697172164916,1.0,0.0,0.0,3.6928539276123047,3.692878007888794,9.099500744014222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.9296875,0.0,1564.9207763671875,1895.4371337890625,0.0,3577.800537109375,0.9131154417991638,1.0,0.0,3.0,1.0,0.0
17930520,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8738473653793335,0.5595611929893494,0.5072396993637085,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9035924673080444,0.6192666888237,0.5890692472457886,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7896517515182495,0.4080377519130707,0.2890417575836181,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7849349975585938,0.4006544351577759,0.3845570385456085,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6432453989982605,0.2174018621444702,1.0066275596618652,284.9928283691406,284.95001220703125,303.5874938964844,293.7821350097656,299.58502197265625,297.2033996582031,284.9914855957031,1.0,0.6610715985298157,0.497162401676178,0.497162401676178,1.0,1.0,-3.334228277206421,1.2420945167541504,2.0921337604522705,0.489775687456131,0.9398478269577026,0.9398478269577026,0.0,242.04766845703125,217.0,63170.92578125,0.0,3488.046630859375,1.0,278.8426818847656,282.9326477050781,296.7597961425781,300.81036376953125,293.1499938964844,293.1499938964844,278.54998779296875,33827.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187697172164916,1.0,0.0,0.0,3.6928539276123047,3.692878007888794,9.099500744014222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.9296875,0.0,1564.9207763671875,1895.4371337890625,0.0,3577.800537109375,0.9131154417991638,1.0,0.0,3.0,1.0,0.0
17930580,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8826030492782593,0.5568554997444153,0.5047013759613037,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9158121943473816,0.620865523815155,0.5903739929199219,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7992836236953735,0.4087021052837372,0.2893154323101043,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7941309809684753,0.4007699489593506,0.3843965828418731,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6499678492546082,0.2171669751405716,1.0039719343185425,284.90234375,284.95001220703125,303.6062927246094,293.760986328125,299.5828552246094,297.2013854980469,284.9035339355469,1.0,0.6544874310493469,0.4952836036682129,0.4952836036682129,1.0,1.0,-3.329694986343384,1.2363170385360718,2.0933778285980225,0.4850801825523376,0.8512006998062134,0.8512006998062134,0.0,230.5894775390625,205.0,63504.26953125,0.0,3412.439208984375,1.0,278.5575561523437,282.8255615234375,296.7773132324219,300.9219665527344,293.1499938964844,293.1499938964844,278.8500061035156,39069.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257131814956664,1.0,0.0,0.0,3.5552351474761963,3.555258750915528,8.43392967908585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.7353515625,0.0,1452.6400146484375,1895.4371337890625,0.0,3641.786376953125,0.8869034647941589,1.0,0.0,3.0,1.0,0.0
17930640,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8826030492782593,0.5568554997444153,0.5047013759613037,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9158121943473816,0.620865523815155,0.5903739929199219,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7992836236953735,0.4087021052837372,0.2893154323101043,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7941309809684753,0.4007699489593506,0.3843965828418731,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6499678492546082,0.2171669751405716,1.0039719343185425,284.90234375,284.95001220703125,303.6062927246094,293.760986328125,299.5828552246094,297.2013854980469,284.9035339355469,1.0,0.6544874310493469,0.4952836036682129,0.4952836036682129,1.0,1.0,-3.329694986343384,1.2363170385360718,2.0933778285980225,0.4850801825523376,0.8512006998062134,0.8512006998062134,0.0,230.5894775390625,205.0,63504.26953125,0.0,3412.439208984375,1.0,278.5575561523437,282.8255615234375,296.7773132324219,300.9219665527344,293.1499938964844,293.1499938964844,278.8500061035156,39069.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257131814956664,1.0,0.0,0.0,3.5552351474761963,3.555258750915528,8.43392967908585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.7353515625,0.0,1452.6400146484375,1895.4371337890625,0.0,3641.786376953125,0.8869034647941589,1.0,0.0,3.0,1.0,0.0
17930700,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8875443935394287,0.5561628937721252,0.503534197807312,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.922833263874054,0.6221123337745667,0.5910555720329285,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8045594692230225,0.409404993057251,0.2894773185253143,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7991743683815002,0.4011182188987732,0.3843197226524353,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6537208557128906,0.217205137014389,1.0025683641433716,285.0124816894531,284.95001220703125,303.6156311035156,293.7510070800781,299.5841369628906,297.20416259765625,285.0133056640625,1.0,0.651123583316803,0.4943442046642303,0.4943442046642303,1.0,1.0,-3.3275187015533447,1.2334680557250977,2.094050645828247,0.4826242327690124,0.9274924397468568,0.9274924397468568,0.0,224.6961975097656,205.0,62670.9921875,0.0,3373.995361328125,1.0,278.79937744140625,282.9506225585937,296.7181091308594,300.6965026855469,293.1499938964844,293.1499938964844,278.8500061035156,34272.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197187423706056,1.0,0.0,0.0,3.603849411010742,3.603872537612915,8.666157214065606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.6943359375,0.0,1469.66845703125,1895.4371337890625,0.0,3586.562744140625,0.895383894443512,1.0,0.0,3.0,1.0,0.0
17930760,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8934740424156189,0.5555827617645264,0.5028054118156433,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9309913516044616,0.6234684586524963,0.5920827388763428,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8105689883232117,0.4102280437946319,0.2898575961589813,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8050267100334167,0.4015746712684631,0.3844890594482422,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6582001447677612,0.2173368781805038,1.0018824338912964,284.99566650390625,284.95001220703125,303.6249084472656,293.74151611328125,299.5863037109375,297.20819091796875,284.99420166015625,1.0,0.6478657126426697,0.4934093952178955,0.4934093952178955,1.0,1.0,-3.327711582183838,1.2315748929977417,2.0961368083953857,0.4806442856788635,0.934708833694458,0.934708833694458,0.0,218.4720764160156,193.0,62759.109375,0.0,3339.09765625,1.0,278.84246826171875,282.93670654296875,296.71893310546875,300.74072265625,293.1499938964844,293.1499938964844,278.54998779296875,33649.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177644848823548,1.0,0.0,0.0,3.665192604064941,3.665216445922852,8.963691584540356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10124.927734375,0.0,1532.4796142578125,1895.4371337890625,0.0,3568.513671875,0.9068115949630736,1.0,0.0,3.0,1.0,0.0
17930820,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9046001434326172,0.5530016422271729,0.5003656148910522,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9464512467384338,0.6250582933425903,0.5933722257614136,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8215068578720093,0.4110334515571594,0.2902236580848694,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8158246874809265,0.4017448127269745,0.3843736052513122,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.666990339756012,0.2171760350465774,0.9995366930961608,284.9049987792969,284.95001220703125,303.6433410644531,293.7239685058594,299.5837707519531,297.2060241699219,284.90606689453125,1.0,0.641162097454071,0.4915397465229034,0.4915397465229034,1.0,1.0,-3.323816537857056,1.2260262966156006,2.097790479660034,0.4760292470455169,0.8478869795799255,0.8478869795799255,0.0,206.8445281982422,181.0,63121.57421875,0.0,3264.309814453125,1.0,278.5577697753906,282.8293151855469,296.7406921386719,300.85894775390625,293.1499938964844,293.1499938964844,278.8500061035156,38939.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248067736625672,1.0,0.0,0.0,3.531116008758545,3.531139373779297,8.319883590957033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.82421875,0.0,1426.1624755859375,1895.4371337890625,0.0,3633.4501953125,0.8814666271209717,1.0,0.0,3.0,1.0,0.0
17930880,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9046001434326172,0.5530016422271729,0.5003656148910522,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9464512467384338,0.6250582933425903,0.5933722257614136,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8215068578720093,0.4110334515571594,0.2902236580848694,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8158246874809265,0.4017448127269745,0.3843736052513122,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.666990339756012,0.2171760350465774,0.9995366930961608,284.9049987792969,284.95001220703125,303.6433410644531,293.7239685058594,299.5837707519531,297.2060241699219,284.90606689453125,1.0,0.641162097454071,0.4915397465229034,0.4915397465229034,1.0,1.0,-3.323816537857056,1.2260262966156006,2.097790479660034,0.4760292470455169,0.8478869795799255,0.8478869795799255,0.0,206.8445281982422,181.0,63121.57421875,0.0,3264.309814453125,1.0,278.5577697753906,282.8293151855469,296.7406921386719,300.85894775390625,293.1499938964844,293.1499938964844,278.8500061035156,38939.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248067736625672,1.0,0.0,0.0,3.531116008758545,3.531139373779297,8.319883590957033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.82421875,0.0,1426.1624755859375,1895.4371337890625,0.0,3633.4501953125,0.8814666271209717,1.0,0.0,3.0,1.0,0.0
17930940,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.919385552406311,0.5518063902854919,0.4985566437244415,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9635890126228333,0.6276605725288391,0.5950798392295837,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8342198133468628,0.4126927554607391,0.2908612191677093,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8280389904975891,0.4025750160217285,0.3844993710517883,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6777142286300659,0.2174001187086105,0.9977057576179504,284.99542236328125,284.95001220703125,303.6615600585937,293.7085876464844,299.5868835449219,297.2127685546875,284.9944763183594,1.0,0.6344578862190247,0.489670068025589,0.489670068025589,1.0,1.0,-3.3224024772644043,1.2214698791503906,2.1009325981140137,0.4716514050960541,0.9299717545509338,0.9299717545509338,0.0,194.64425659179688,169.0,62416.68359375,0.0,3191.98046875,1.0,278.84149169921875,282.93804931640625,296.686767578125,300.684814453125,293.1499938964844,293.1499938964844,278.54998779296875,33660.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168992638587952,1.0,0.0,0.0,3.642505645751953,3.642529249191284,8.853067470226961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.525390625,0.0,1507.3748779296875,1895.4371337890625,0.0,3560.515869140625,0.9019350409507751,1.0,0.0,3.0,1.0,0.0
17931000,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.919385552406311,0.5518063902854919,0.4985566437244415,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9635890126228333,0.6276605725288391,0.5950798392295837,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8342198133468628,0.4126927554607391,0.2908612191677093,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8280389904975891,0.4025750160217285,0.3844993710517883,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6777142286300659,0.2174001187086105,0.9977057576179504,284.99542236328125,284.95001220703125,303.6615600585937,293.7085876464844,299.5868835449219,297.2127685546875,284.9944763183594,1.0,0.6344578862190247,0.489670068025589,0.489670068025589,1.0,1.0,-3.3224024772644043,1.2214698791503906,2.1009325981140137,0.4716514050960541,0.9299717545509338,0.9299717545509338,0.0,194.64425659179688,169.0,62416.68359375,0.0,3191.98046875,1.0,278.84149169921875,282.93804931640625,296.686767578125,300.684814453125,293.1499938964844,293.1499938964844,278.54998779296875,33660.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168992638587952,1.0,0.0,0.0,3.642505645751953,3.642529249191284,8.853067470226961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.525390625,0.0,1507.3748779296875,1895.4371337890625,0.0,3560.515869140625,0.9019350409507751,1.0,0.0,3.0,1.0,0.0
17931060,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.935440182685852,0.5493273735046387,0.4961873590946197,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9796080589294434,0.6292787194252014,0.5963786840438843,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8477337956428528,0.4136478006839752,0.291320651769638,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8408200740814209,0.402765542268753,0.3843945264816284,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6891830563545227,0.2172927409410476,0.9955698251724244,284.90655517578125,284.95001220703125,303.6796264648437,293.6956481933594,299.5841979980469,297.21063232421875,284.9075012207031,1.0,0.6276865005493164,0.4878343343734741,0.4878343343734741,1.0,1.0,-3.31898045539856,1.2161333560943604,2.102847099304199,0.4671315252780914,0.8449984192848206,0.8449984192848206,0.0,182.98248291015625,157.0,62803.2265625,0.0,3118.32958984375,1.0,278.55792236328125,282.8317565917969,296.7122497558594,300.8081359863281,293.1499938964844,293.1499938964844,278.8500061035156,38863.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238845109939576,1.0,0.0,0.0,3.511627435684204,3.511650800704956,8.22830145352782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.263671875,0.0,1405.2149658203125,1895.4371337890625,0.0,3624.962890625,0.8771087527275085,1.0,0.0,3.0,1.0,0.0
