time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931120,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.935440182685852,0.5493273735046387,0.4961873590946197,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9796080589294434,0.6292787194252014,0.5963786840438843,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8477337956428528,0.4136478006839752,0.291320651769638,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8408200740814209,0.402765542268753,0.3843945264816284,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6891830563545227,0.2172927409410476,0.9955698251724244,284.90655517578125,284.95001220703125,303.6796264648437,293.6956481933594,299.5841979980469,297.21063232421875,284.9075012207031,1.0,0.6276865005493164,0.4878343343734741,0.4878343343734741,1.0,1.0,-3.31898045539856,1.2161333560943604,2.102847099304199,0.4671315252780914,0.8449984192848206,0.8449984192848206,0.0,182.98248291015625,157.0,62803.2265625,0.0,3118.32958984375,1.0,278.55792236328125,282.8317565917969,296.7122497558594,300.8081359863281,293.1499938964844,293.1499938964844,278.8500061035156,38863.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238845109939576,1.0,0.0,0.0,3.511627435684204,3.511650800704956,8.22830145352782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.263671875,0.0,1405.2149658203125,1895.4371337890625,0.0,3624.962890625,0.8771087527275085,1.0,0.0,3.0,1.0,0.0
17931180,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9547830820083618,0.5482223033905029,0.4944600760936737,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9960117936134338,0.6318851709365845,0.5980992317199707,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8646738529205322,0.4154484272003174,0.2920590341091156,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8567487001419067,0.403620034456253,0.3845402002334595,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7031369805335999,0.2175636440515518,0.9939525723457336,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,299.5871887207031,297.21734619140625,284.9942932128906,1.0,0.6209284067153931,0.4859986007213592,0.4859986007213592,1.0,1.0,-3.318082571029663,1.2118035554885864,2.106278896331787,0.4628599286079407,0.9261337518692015,0.9261337518692015,0.0,170.75624084472656,160.0,62138.375,0.0,3047.144287109375,1.0,278.84136962890625,282.93878173828125,296.6631164550781,300.641357421875,293.1499938964844,293.1499938964844,278.54998779296875,33608.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915890634059906,1.0,0.0,0.0,3.625455141067505,3.625478506088257,8.770379054112709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10015.3642578125,0.0,1488.2615966796875,1895.4371337890625,0.0,3551.1875,0.8980651497840881,1.0,0.0,3.0,1.0,0.0
17931240,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9547830820083618,0.5482223033905029,0.4944600760936737,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9960117936134338,0.6318851709365845,0.5980992317199707,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8646738529205322,0.4154484272003174,0.2920590341091156,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8567487001419067,0.403620034456253,0.3845402002334595,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7031369805335999,0.2175636440515518,0.9939525723457336,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,299.5871887207031,297.21734619140625,284.9942932128906,1.0,0.6209284067153931,0.4859986007213592,0.4859986007213592,1.0,1.0,-3.318082571029663,1.2118035554885864,2.106278896331787,0.4628599286079407,0.9261337518692015,0.9261337518692015,0.0,170.75624084472656,160.0,62138.375,0.0,3047.144287109375,1.0,278.84136962890625,282.93878173828125,296.6631164550781,300.641357421875,293.1499938964844,293.1499938964844,278.54998779296875,33608.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915890634059906,1.0,0.0,0.0,3.625455141067505,3.625478506088257,8.770379054112709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10015.3642578125,0.0,1488.2615966796875,1895.4371337890625,0.0,3551.1875,0.8980651497840881,1.0,0.0,3.0,1.0,0.0
17931300,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9596418142318726,0.5470656752586365,0.4936447739601135,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9990000128746032,0.6327704191207886,0.5976656079292297,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8697527050971985,0.4160235226154327,0.2925207912921905,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8614005446434021,0.4037729203701019,0.3847399652004242,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7070741653442383,0.2175644338130951,0.9938565492630004,284.8730163574219,284.95001220703125,303.70635986328125,293.6813049316406,299.5860900878906,297.21685791015625,284.8717956542969,1.0,0.6193428039550781,0.4850807189941406,0.4850807189941406,1.0,1.0,-3.3172850608825684,1.2094725370407104,2.1078124046325684,0.4608180522918701,0.8395066261291504,0.8395066261291504,0.0,167.6215362548828,160.0,62874.90234375,0.0,3027.649658203125,1.0,278.5984191894531,282.8013610839844,296.71014404296875,300.85015869140625,293.1499938964844,293.1499938964844,278.54998779296875,38288.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215494394302368,1.0,0.0,0.0,3.5781896114349365,3.578213214874268,8.543188414478209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.5732421875,0.0,1471.5162353515625,1895.4371337890625,0.0,3603.450927734375,0.8885780572891235,1.0,0.0,3.0,1.0,0.0
17931360,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9606235027313232,0.5458189249038696,0.4924464523792267,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.6337886452674866,0.5953148007392883,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8716150522232056,0.4165043234825134,0.2928143143653869,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8629330396652222,0.4038175642490387,0.384743720293045,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7082727551460266,0.2174708545207977,0.9933249950408936,284.9066162109375,284.95001220703125,303.7151794433594,293.6780090332031,299.5847473144531,297.21612548828125,284.9075927734375,1.0,0.6181325316429138,0.4841965734958648,0.4841965734958648,1.0,1.0,-3.312723159790039,1.2057125568389893,2.10701060295105,0.4580567479133606,0.8416328430175781,0.8416328430175781,0.0,166.3997344970703,163.0,62507.1953125,0.0,3010.8671875,1.0,278.5582580566406,282.8334655761719,296.694091796875,300.7702941894531,293.1499938964844,293.1499938964844,278.8500061035156,38885.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922781467437744,1.0,0.0,0.0,3.493898630142212,3.4939217567443848,8.145428296302271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.5478515625,0.0,1386.998779296875,1895.4371337890625,0.0,3614.805419921875,0.8732041120529175,1.0,0.0,3.0,1.0,0.0
17931420,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9616596698760986,0.5446914434432983,0.4911347031593323,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9990000128746032,0.6373842358589172,0.5919058322906494,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8744134902954102,0.4183324873447418,0.2939076125621795,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8649975061416626,0.4046167433261871,0.3852894902229309,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7097721099853516,0.2176922857761383,0.9936308860778807,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.5901184082031,297.2268981933594,284.992431640625,1.0,0.6171256899833679,0.4824282526969909,0.4824282526969909,1.0,1.0,-3.3093740940093994,1.2005069255828855,2.1088671684265137,0.4534209072589874,0.9206892251968384,0.9206892251968384,0.0,165.15443420410156,166.0,61837.46875,0.0,2996.6240234375,1.0,278.8412170410156,282.9391784667969,296.6501770019531,300.6079406738281,293.1499938964844,293.1499938964844,278.54998779296875,33647.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145037531852722,1.0,0.0,0.0,3.607288360595703,3.607311725616455,8.682704901730176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.951171875,0.0,1468.77392578125,1895.4371337890625,0.0,3538.35205078125,0.8940069675445557,1.0,0.0,3.0,1.0,0.0
17931480,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9616596698760986,0.5446914434432983,0.4911347031593323,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9990000128746032,0.6373842358589172,0.5919058322906494,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8744134902954102,0.4183324873447418,0.2939076125621795,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8649975061416626,0.4046167433261871,0.3852894902229309,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7097721099853516,0.2176922857761383,0.9936308860778807,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.5901184082031,297.2268981933594,284.992431640625,1.0,0.6171256899833679,0.4824282526969909,0.4824282526969909,1.0,1.0,-3.3093740940093994,1.2005069255828855,2.1088671684265137,0.4534209072589874,0.9206892251968384,0.9206892251968384,0.0,165.15443420410156,166.0,61837.46875,0.0,2996.6240234375,1.0,278.8412170410156,282.9391784667969,296.6501770019531,300.6079406738281,293.1499938964844,293.1499938964844,278.54998779296875,33647.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145037531852722,1.0,0.0,0.0,3.607288360595703,3.607311725616455,8.682704901730176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.951171875,0.0,1468.77392578125,1895.4371337890625,0.0,3538.35205078125,0.8940069675445557,1.0,0.0,3.0,1.0,0.0
17931540,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9598225355148317,0.5423298478126526,0.4892880618572235,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,0.6400083303451538,0.592934250831604,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8748088479042053,0.4194435179233551,0.294812262058258,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8647447824478149,0.4047859013080597,0.3856200575828552,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7093425393104553,0.2175663709640503,0.9936131834983826,284.9107971191406,284.95001220703125,303.75,293.67303466796875,299.5897216796875,297.2284545898437,284.9112548828125,1.0,0.6174401640892029,0.480659931898117,0.480659931898117,1.0,1.0,-3.309852838516236,1.1967921257019043,2.113060712814331,0.4495295584201813,0.8410592675209045,0.8410592675209045,0.0,165.49632263183594,169.0,62322.34375,0.0,2999.616943359375,1.0,278.5586853027344,282.8373107910156,296.68780517578125,300.74658203125,293.1499938964844,293.1499938964844,278.8500061035156,38558.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211438894271852,1.0,0.0,0.0,3.4815444946289062,3.4815673828125,8.087926062216866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.6083984375,0.0,1371.965576171875,1895.4371337890625,0.0,3599.7109375,0.8701786398887634,1.0,0.0,3.0,1.0,0.0
17931600,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9598225355148317,0.5423298478126526,0.4892880618572235,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,0.6400083303451538,0.592934250831604,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8748088479042053,0.4194435179233551,0.294812262058258,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8647447824478149,0.4047859013080597,0.3856200575828552,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7093425393104553,0.2175663709640503,0.9936131834983826,284.9107971191406,284.95001220703125,303.75,293.67303466796875,299.5897216796875,297.2284545898437,284.9112548828125,1.0,0.6174401640892029,0.480659931898117,0.480659931898117,1.0,1.0,-3.309852838516236,1.1967921257019043,2.113060712814331,0.4495295584201813,0.8410592675209045,0.8410592675209045,0.0,165.49632263183594,169.0,62322.34375,0.0,2999.616943359375,1.0,278.5586853027344,282.8373107910156,296.68780517578125,300.74658203125,293.1499938964844,293.1499938964844,278.8500061035156,38558.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211438894271852,1.0,0.0,0.0,3.4815444946289062,3.4815673828125,8.087926062216866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.6083984375,0.0,1371.965576171875,1895.4371337890625,0.0,3599.7109375,0.8701786398887634,1.0,0.0,3.0,1.0,0.0
17931660,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.964706540107727,0.545183539390564,0.4907865822315216,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.6481850147247314,0.5860393047332764,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8817345499992371,0.4255451560020447,0.2982299029827118,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8708929419517517,0.4098809361457824,0.3892959356307983,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7159431576728821,0.2223827391862869,1.009671926498413,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.6229858398437,297.27978515625,285.012451171875,1.0,0.6197156310081482,0.4789876043796539,0.4789876043796539,1.0,1.0,-3.331173896789551,1.2015489339828491,2.129625082015991,0.4490798413753509,0.9383480548858644,0.9383480548858644,0.0,164.22425842285156,172.0,62189.2578125,0.0,3038.7568359375,1.0,278.8419494628906,282.9488830566406,296.6545715332031,300.6209411621094,293.1499938964844,293.1499938964844,278.54998779296875,32768.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136268496513368,1.0,0.0,0.0,3.620570182800293,3.620593309402466,8.746760613576043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.412109375,0.0,1476.6876220703125,1895.4371337890625,0.0,3530.2314453125,0.8961898684501648,1.0,0.0,3.0,1.0,0.0
17931720,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.964706540107727,0.545183539390564,0.4907865822315216,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.6481850147247314,0.5860393047332764,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8817345499992371,0.4255451560020447,0.2982299029827118,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8708929419517517,0.4098809361457824,0.3892959356307983,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7159431576728821,0.2223827391862869,1.009671926498413,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.6229858398437,297.27978515625,285.012451171875,1.0,0.6197156310081482,0.4789876043796539,0.4789876043796539,1.0,1.0,-3.331173896789551,1.2015489339828491,2.129625082015991,0.4490798413753509,0.9383480548858644,0.9383480548858644,0.0,164.22425842285156,172.0,62189.2578125,0.0,3038.7568359375,1.0,278.8419494628906,282.9488830566406,296.6545715332031,300.6209411621094,293.1499938964844,293.1499938964844,278.54998779296875,32768.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136268496513368,1.0,0.0,0.0,3.620570182800293,3.620593309402466,8.746760613576043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.412109375,0.0,1476.6876220703125,1895.4371337890625,0.0,3530.2314453125,0.8961898684501648,1.0,0.0,3.0,1.0,0.0
17931780,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9652730226516724,0.5446527004241943,0.490934669971466,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.6544298529624939,0.585197925567627,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8849382400512695,0.4289216995239258,0.3009826242923736,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8735064268112183,0.412404716014862,0.3922103643417358,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7195339798927307,0.225115105509758,1.0241116285324097,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,299.6385498046875,297.3036193847656,284.9225158691406,1.0,0.6232498288154602,0.4773152768611908,0.4773152768611908,1.0,1.0,-3.3545286655426025,1.2070029973983765,2.1475255489349365,0.4493187963962555,0.8634446263313293,0.8634446263313293,0.0,164.98309326171875,175.0,63326.578125,0.0,3094.40869140625,1.0,278.557861328125,282.8284606933594,296.7041931152344,300.8171081542969,293.1499938964844,293.1499938964844,278.8500061035156,37564.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230656623840332,1.0,0.0,0.0,3.5438215732574463,3.5438449382781982,8.379864198104769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.9736328125,0.0,1429.5819091796875,1895.4371337890625,0.0,3617.423095703125,0.8831793665885925,1.0,0.0,3.0,1.0,0.0
17931840,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9652730226516724,0.5446527004241943,0.490934669971466,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.6544298529624939,0.585197925567627,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8849382400512695,0.4289216995239258,0.3009826242923736,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8735064268112183,0.412404716014862,0.3922103643417358,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7195339798927307,0.225115105509758,1.0241116285324097,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,299.6385498046875,297.3036193847656,284.9225158691406,1.0,0.6232498288154602,0.4773152768611908,0.4773152768611908,1.0,1.0,-3.3545286655426025,1.2070029973983765,2.1475255489349365,0.4493187963962555,0.8634446263313293,0.8634446263313293,0.0,164.98309326171875,175.0,63326.578125,0.0,3094.40869140625,1.0,278.557861328125,282.8284606933594,296.7041931152344,300.8171081542969,293.1499938964844,293.1499938964844,278.8500061035156,37564.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230656623840332,1.0,0.0,0.0,3.5438215732574463,3.5438449382781982,8.379864198104769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.9736328125,0.0,1429.5819091796875,1895.4371337890625,0.0,3617.423095703125,0.8831793665885925,1.0,0.0,3.0,1.0,0.0
17931900,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9642239809036256,0.5446841716766357,0.4907301068305969,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.6572722792625427,0.5868375301361084,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8851923942565918,0.4306142628192901,0.3020795881748199,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8734543919563293,0.4135598242282867,0.3932399153709411,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7200154066085815,0.2262048870325088,1.0291569232940674,285.0321350097656,284.95001220703125,303.7927551269531,293.6766052246094,299.6444396972656,297.3127136230469,285.03350830078125,1.0,0.6251581907272339,0.4764791131019592,0.4764791131019592,1.0,1.0,-3.364877700805664,1.209183931350708,2.155693769454956,0.4491089284420013,0.9464894533157348,0.9464894533157348,0.0,165.9478302001953,175.0,62797.92578125,0.0,3122.9072265625,1.0,278.7994384765625,282.9502258300781,296.6568908691406,300.6267395019531,293.1499938964844,293.1499938964844,278.8500061035156,33191.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918463408946991,1.0,0.0,0.0,3.611133575439453,3.611156702041626,8.701225056029216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.3330078125,0.0,1469.565185546875,1895.4371337890625,0.0,3574.97119140625,0.896098256111145,1.0,0.0,3.0,1.0,0.0
17931960,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.963330328464508,0.5447455048561096,0.4908577501773834,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.6599336266517639,0.5885905027389526,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8855099081993103,0.4323044419288635,0.3032998740673065,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8734200596809387,0.4146881699562073,0.3943686485290527,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7204102277755737,0.2272054105997085,1.0340275764465332,285.01837158203125,284.95001220703125,303.8012084960937,293.67755126953125,299.6482849121094,297.3204040527344,285.01690673828125,1.0,0.62717604637146,0.4753541648387909,0.4753541648387909,1.0,1.0,-3.375822067260742,1.210958480834961,2.164863586425781,0.4483641684055328,0.9630319476127625,0.9630319476127625,0.0,166.97750854492188,178.0,63173.54296875,0.0,3153.2744140625,1.0,278.8425598144531,282.9350891113281,296.66796875,300.700439453125,293.1499938964844,293.1499938964844,278.54998779296875,32548.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178020358085632,1.0,0.0,0.0,3.69161868095398,3.6916425228118896,9.093414519156796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10172.951171875,0.0,1553.844482421875,1895.4371337890625,0.0,3568.860595703125,0.9120375514030457,1.0,0.0,3.0,1.0,0.0
17932020,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9590269327163696,0.5431874990463257,0.4899178743362427,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.6632338166236877,0.5951043367385864,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8839736580848694,0.4345056712627411,0.3051023781299591,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.871272623538971,0.41585773229599,0.3958303928375244,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7193734049797058,0.228361040353775,1.040713906288147,284.9104919433594,284.95001220703125,303.818115234375,293.6797180175781,299.6444702148437,297.3187561035156,284.9120178222656,1.0,0.6311920881271362,0.473104327917099,0.473104327917099,1.0,1.0,-3.394498348236084,1.2130787372589111,2.181419610977173,0.4462171792984009,0.8742719888687134,0.8742719888687134,0.0,169.86172485351562,181.0,64216.3828125,0.0,3212.040771484375,1.0,278.5572814941406,282.80340576171875,296.710205078125,300.8841552734375,293.1499938964844,293.1499938964844,278.8500061035156,37795.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927594006061554,1.0,0.0,0.0,3.613594770431519,3.613618850708008,8.713089982848032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.5078125,0.0,1506.3394775390625,1895.4371337890625,0.0,3659.068115234375,0.8987510800361633,1.0,0.0,3.0,1.0,0.0
17932080,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9590269327163696,0.5431874990463257,0.4899178743362427,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.6632338166236877,0.5951043367385864,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8839736580848694,0.4345056712627411,0.3051023781299591,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.871272623538971,0.41585773229599,0.3958303928375244,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7193734049797058,0.228361040353775,1.040713906288147,284.9104919433594,284.95001220703125,303.818115234375,293.6797180175781,299.6444702148437,297.3187561035156,284.9120178222656,1.0,0.6311920881271362,0.473104327917099,0.473104327917099,1.0,1.0,-3.394498348236084,1.2130787372589111,2.181419610977173,0.4462171792984009,0.8742719888687134,0.8742719888687134,0.0,169.86172485351562,181.0,64216.3828125,0.0,3212.040771484375,1.0,278.5572814941406,282.80340576171875,296.710205078125,300.8841552734375,293.1499938964844,293.1499938964844,278.8500061035156,37795.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927594006061554,1.0,0.0,0.0,3.613594770431519,3.613618850708008,8.713089982848032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.5078125,0.0,1506.3394775390625,1895.4371337890625,0.0,3659.068115234375,0.8987510800361633,1.0,0.0,3.0,1.0,0.0
17932140,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9549274444580078,0.5429350137710571,0.4894484579563141,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6665663123130798,0.6017423272132874,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8825352191925049,0.4374454021453857,0.3070372641086578,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8691288232803345,0.4175480008125305,0.3973200917243957,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7180579900741577,0.2295929193496704,1.046281337738037,285.0152893066406,284.95001220703125,303.8349304199219,293.68218994140625,299.642578125,297.3202514648437,285.0139465332031,1.0,0.635177731513977,0.4708544611930847,0.4708544611930847,1.0,1.0,-3.412728071212769,1.2149391174316406,2.197788953781128,0.443754106760025,0.9750784635543824,0.9750784635543824,0.0,172.78419494628906,184.0,63879.59375,0.0,3270.6103515625,1.0,278.8430480957031,282.92022705078125,296.6705322265625,300.7506408691406,293.1499938964844,293.1499938964844,278.54998779296875,32882.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921806573867798,1.0,0.0,0.0,3.746626853942871,3.74665117263794,9.36643175464269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10279.51171875,0.0,1619.4066162109375,1895.4371337890625,0.0,3605.8212890625,0.9246288537979126,1.0,0.0,3.0,1.0,0.0
17932200,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9549274444580078,0.5429350137710571,0.4894484579563141,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6665663123130798,0.6017423272132874,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8825352191925049,0.4374454021453857,0.3070372641086578,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8691288232803345,0.4175480008125305,0.3973200917243957,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7180579900741577,0.2295929193496704,1.046281337738037,285.0152893066406,284.95001220703125,303.8349304199219,293.68218994140625,299.642578125,297.3202514648437,285.0139465332031,1.0,0.635177731513977,0.4708544611930847,0.4708544611930847,1.0,1.0,-3.412728071212769,1.2149391174316406,2.197788953781128,0.443754106760025,0.9750784635543824,0.9750784635543824,0.0,172.78419494628906,184.0,63879.59375,0.0,3270.6103515625,1.0,278.8430480957031,282.92022705078125,296.6705322265625,300.7506408691406,293.1499938964844,293.1499938964844,278.54998779296875,32882.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921806573867798,1.0,0.0,0.0,3.746626853942871,3.74665117263794,9.36643175464269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10279.51171875,0.0,1619.4066162109375,1895.4371337890625,0.0,3605.8212890625,0.9246288537979126,1.0,0.0,3.0,1.0,0.0
17932260,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9497053623199464,0.5412377715110779,0.4883807003498077,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6683878302574158,0.6095321774482727,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8802945613861084,0.4394673109054565,0.3087003529071808,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8662526607513428,0.418445348739624,0.3984937071800232,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7160318493843079,0.2302611917257309,1.050549030303955,284.90484619140625,284.95001220703125,303.8516845703125,293.6849975585937,299.6331787109375,297.3100280761719,284.9066467285156,1.0,0.6390926241874695,0.4686932861804962,0.4686932861804962,1.0,1.0,-3.4293620586395264,1.2162820100784302,2.2130801677703857,0.4411991536617279,0.8816949725151062,0.8816949725151062,0.0,176.04208374023438,187.0,64867.84765625,0.0,3328.01220703125,1.0,278.55670166015625,282.7872314453125,296.7127380371094,300.9292907714844,293.1499938964844,293.1499938964844,278.8500061035156,38073.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309658408164978,1.0,0.0,0.0,3.66315484046936,3.6631791591644287,8.953726364779868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.4443359375,0.0,1563.425048828125,1895.4371337890625,0.0,3689.9912109375,0.9098631739616394,1.0,0.0,3.0,1.0,0.0
17932320,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9497053623199464,0.5412377715110779,0.4883807003498077,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6683878302574158,0.6095321774482727,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8802945613861084,0.4394673109054565,0.3087003529071808,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8662526607513428,0.418445348739624,0.3984937071800232,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7160318493843079,0.2302611917257309,1.050549030303955,284.90484619140625,284.95001220703125,303.8516845703125,293.6849975585937,299.6331787109375,297.3100280761719,284.9066467285156,1.0,0.6390926241874695,0.4686932861804962,0.4686932861804962,1.0,1.0,-3.4293620586395264,1.2162820100784302,2.2130801677703857,0.4411991536617279,0.8816949725151062,0.8816949725151062,0.0,176.04208374023438,187.0,64867.84765625,0.0,3328.01220703125,1.0,278.55670166015625,282.7872314453125,296.7127380371094,300.9292907714844,293.1499938964844,293.1499938964844,278.8500061035156,38073.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309658408164978,1.0,0.0,0.0,3.66315484046936,3.6631791591644287,8.953726364779868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.4443359375,0.0,1563.425048828125,1895.4371337890625,0.0,3689.9912109375,0.9098631739616394,1.0,0.0,3.0,1.0,0.0
17932380,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9452731609344482,0.5409594774246216,0.4878641068935394,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.6707587838172913,0.6165798902511597,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8786828517913818,0.4423733651638031,0.3105914890766144,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8639200925827026,0.4200232326984405,0.3998486697673797,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7142705917358398,0.2312178760766983,1.054700255393982,285.0163269042969,284.95001220703125,303.86834716796875,293.6881408691406,299.628662109375,297.3074951171875,285.0150756835937,1.0,0.6429226398468018,0.4665320813655853,0.4665320813655853,1.0,1.0,-3.4461100101470947,1.2176010608673096,2.228508710861206,0.4384353160858154,0.9858917593955994,0.9858917593955994,0.0,179.08688354492188,190.0,64436.60546875,0.0,3384.950927734375,1.0,278.8433837890625,282.9116516113281,296.6741027832031,300.79022216796875,293.1499938964844,293.1499938964844,278.54998779296875,33079.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924686074256897,1.0,0.0,0.0,3.787393569946289,3.787418365478516,9.571371037964127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10364.3583984375,0.0,1668.7904052734375,1895.4371337890625,0.0,3632.340087890625,0.9339874386787416,1.0,0.0,3.0,1.0,0.0
17932440,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9452731609344482,0.5409594774246216,0.4878641068935394,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.6707587838172913,0.6165798902511597,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8786828517913818,0.4423733651638031,0.3105914890766144,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8639200925827026,0.4200232326984405,0.3998486697673797,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7142705917358398,0.2312178760766983,1.054700255393982,285.0163269042969,284.95001220703125,303.86834716796875,293.6881408691406,299.628662109375,297.3074951171875,285.0150756835937,1.0,0.6429226398468018,0.4665320813655853,0.4665320813655853,1.0,1.0,-3.4461100101470947,1.2176010608673096,2.228508710861206,0.4384353160858154,0.9858917593955994,0.9858917593955994,0.0,179.08688354492188,190.0,64436.60546875,0.0,3384.950927734375,1.0,278.8433837890625,282.9116516113281,296.6741027832031,300.79022216796875,293.1499938964844,293.1499938964844,278.54998779296875,33079.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924686074256897,1.0,0.0,0.0,3.787393569946289,3.787418365478516,9.571371037964127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10364.3583984375,0.0,1668.7904052734375,1895.4371337890625,0.0,3632.340087890625,0.9339874386787416,1.0,0.0,3.0,1.0,0.0
17932500,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9430664777755736,0.5402034521102905,0.4875949025154114,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.6714734435081482,0.6200670599937439,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8779280781745911,0.4434626400470733,0.3115587830543518,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8628171682357788,0.4205228984355926,0.400564432144165,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7134299278259277,0.2315316647291183,1.0568851232528689,284.8826904296875,284.95001220703125,303.8766784667969,293.6898193359375,299.6239318847656,297.3025207519531,284.8798217773437,1.0,0.6448464393615723,0.4654515087604522,0.4654515087604522,1.0,1.0,-3.4546356201171875,1.2182821035385132,2.2363533973693848,0.4370925724506378,0.8971409797668457,0.8971409797668457,0.0,180.6183013916016,190.0,65575.734375,0.0,3414.01708984375,1.0,278.5945739746094,282.7574157714844,296.7268371582031,301.0260314941406,293.1499938964844,293.1499938964844,278.54998779296875,36667.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931171178817749,1.0,0.0,0.0,3.7718307971954346,3.7718560695648193,9.492873118688294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10056.2861328125,0.0,1678.1417236328125,1895.4371337890625,0.0,3691.87158203125,0.9312041401863098,1.0,0.0,3.0,1.0,0.0
17932560,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9399946331977844,0.5392546653747559,0.4867973029613495,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9990000128746032,0.671850860118866,0.6243795156478882,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8765283823013306,0.4443903863430023,0.3122532069683075,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8611217737197876,0.4208531081676483,0.4009590446949005,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7120606303215027,0.2317113727331161,1.0581194162368774,284.9024353027344,284.95001220703125,303.8849792480469,293.69158935546875,299.6175537109375,297.29510498046875,284.9042663574219,1.0,0.6466794013977051,0.4643868505954742,0.4643868505954742,1.0,1.0,-3.4616591930389404,1.218400955200195,2.243258237838745,0.4354989230632782,0.8897668123245239,0.8897668123245239,0.0,182.36309814453125,193.0,65429.41015625,0.0,3440.921875,1.0,278.5567626953125,282.7755432128906,296.717529296875,300.96990966796875,293.1499938964844,293.1499938964844,278.8500061035156,38089.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334641695022584,1.0,0.0,0.0,3.7049152851104736,3.7049400806427,9.159037404060656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.1171875,0.0,1610.9937744140625,1895.4371337890625,0.0,3712.8525390625,0.9192299246788024,1.0,0.0,3.0,1.0,0.0
17932620,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.935630202293396,0.538989245891571,0.4862813949584961,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.6736598014831543,0.6313095688819885,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8750587701797485,0.4473287165164947,0.3141580820083618,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8589185476303101,0.4223936200141907,0.4022691547870636,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7102120518684387,0.2325534522533416,1.0616917610168457,285.01837158203125,284.95001220703125,303.90155029296875,293.6954040527344,299.6124267578125,297.2918701171875,285.0171813964844,1.0,0.6503612399101257,0.4622575342655182,0.4622575342655182,1.0,1.0,-3.477532386779785,1.219296097755432,2.2582364082336426,0.432428777217865,0.9969462156295776,0.9969462156295776,0.0,185.3865966796875,196.0,64931.51171875,0.0,3496.64208984375,1.0,278.8436584472656,282.90509033203125,296.68023681640625,300.8282165527344,293.1499938964844,293.1499938964844,278.54998779296875,33200.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926992416381836,1.0,0.0,0.0,3.82283091545105,3.8228561878204346,9.751321385920164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.115234375,0.0,1712.1490478515625,1895.4371337890625,0.0,3653.54296875,0.9420937299728394,1.0,0.0,3.0,1.0,0.0
17932680,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.935630202293396,0.538989245891571,0.4862813949584961,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.6736598014831543,0.6313095688819885,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8750587701797485,0.4473287165164947,0.3141580820083618,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8589185476303101,0.4223936200141907,0.4022691547870636,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7102120518684387,0.2325534522533416,1.0616917610168457,285.01837158203125,284.95001220703125,303.90155029296875,293.6954040527344,299.6124267578125,297.2918701171875,285.0171813964844,1.0,0.6503612399101257,0.4622575342655182,0.4622575342655182,1.0,1.0,-3.477532386779785,1.219296097755432,2.2582364082336426,0.432428777217865,0.9969462156295776,0.9969462156295776,0.0,185.3865966796875,196.0,64931.51171875,0.0,3496.64208984375,1.0,278.8436584472656,282.90509033203125,296.68023681640625,300.8282165527344,293.1499938964844,293.1499938964844,278.54998779296875,33200.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926992416381836,1.0,0.0,0.0,3.82283091545105,3.8228561878204346,9.751321385920164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.115234375,0.0,1712.1490478515625,1895.4371337890625,0.0,3653.54296875,0.9420937299728394,1.0,0.0,3.0,1.0,0.0
17932740,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.930103838443756,0.5372826457023621,0.4852395355701446,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.6742595434188843,0.6378896832466125,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8727713823318481,0.4493623077869415,0.3158482015132904,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8559927344322205,0.4231769740581512,0.4033573567867279,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7076874375343323,0.232951670885086,1.0647423267364502,284.8992004394531,284.95001220703125,303.9180908203125,293.69952392578125,299.60076904296875,297.2791748046875,284.90093994140625,1.0,0.6539199352264404,0.4601282179355621,0.4601282179355621,1.0,1.0,-3.4912071228027344,1.2192553281784058,2.271951675415039,0.4290729761123657,0.8972139358520508,0.8972139358520508,0.0,188.82794189453125,199.0,65935.15625,0.0,3550.007568359375,1.0,278.5561218261719,282.7638854980469,296.72479248046875,301.0098571777344,293.1499938964844,293.1499938964844,278.8500061035156,38139.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356217980384828,1.0,0.0,0.0,3.743292808532715,3.7433180809021,9.34976924327202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.3271484375,0.0,1655.87451171875,1895.4371337890625,0.0,3732.560546875,0.927696406841278,1.0,0.0,3.0,1.0,0.0
17932800,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.930103838443756,0.5372826457023621,0.4852395355701446,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.6742595434188843,0.6378896832466125,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8727713823318481,0.4493623077869415,0.3158482015132904,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8559927344322205,0.4231769740581512,0.4033573567867279,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7076874375343323,0.232951670885086,1.0647423267364502,284.8992004394531,284.95001220703125,303.9180908203125,293.69952392578125,299.60076904296875,297.2791748046875,284.90093994140625,1.0,0.6539199352264404,0.4601282179355621,0.4601282179355621,1.0,1.0,-3.4912071228027344,1.2192553281784058,2.271951675415039,0.4290729761123657,0.8972139358520508,0.8972139358520508,0.0,188.82794189453125,199.0,65935.15625,0.0,3550.007568359375,1.0,278.5561218261719,282.7638854980469,296.72479248046875,301.0098571777344,293.1499938964844,293.1499938964844,278.8500061035156,38139.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356217980384828,1.0,0.0,0.0,3.743292808532715,3.7433180809021,9.34976924327202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.3271484375,0.0,1655.87451171875,1895.4371337890625,0.0,3732.560546875,0.927696406841278,1.0,0.0,3.0,1.0,0.0
17932860,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9245761632919312,0.5369970202445984,0.4847295880317688,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.996772527694702,0.6761801242828369,0.6400795578956604,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8703823089599609,0.4523141086101532,0.3177814185619354,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8529130816459656,0.424656480550766,0.4046389758586883,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7049121856689453,0.2336980104446411,1.0680187940597534,285.016845703125,284.95001220703125,303.9345703125,293.7039794921875,299.59674072265625,297.2784118652344,285.0157470703125,1.0,0.657068133354187,0.4580392241477966,0.4580392241477966,1.0,1.0,-3.501045227050781,1.2177923917770386,2.283252954483032,0.4249425232410431,1.0,1.0,0.0,192.4130249023437,202.0,65296.98046875,0.0,3595.274658203125,1.0,278.8438720703125,282.89752197265625,296.68731689453125,300.860595703125,293.1499938964844,293.1499938964844,278.54998779296875,33441.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928861677646637,1.0,0.0,0.0,3.8514153957366943,3.851440906524658,9.897694326355122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.74609375,0.0,1748.8121337890625,1895.4371337890625,0.0,3670.702880859375,0.9486979246139526,1.0,0.0,3.0,1.0,0.0
17932920,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9245761632919312,0.5369970202445984,0.4847295880317688,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.996772527694702,0.6761801242828369,0.6400795578956604,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8703823089599609,0.4523141086101532,0.3177814185619354,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8529130816459656,0.424656480550766,0.4046389758586883,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7049121856689453,0.2336980104446411,1.0680187940597534,285.016845703125,284.95001220703125,303.9345703125,293.7039794921875,299.59674072265625,297.2784118652344,285.0157470703125,1.0,0.657068133354187,0.4580392241477966,0.4580392241477966,1.0,1.0,-3.501045227050781,1.2177923917770386,2.283252954483032,0.4249425232410431,1.0,1.0,0.0,192.4130249023437,202.0,65296.98046875,0.0,3595.274658203125,1.0,278.8438720703125,282.89752197265625,296.68731689453125,300.860595703125,293.1499938964844,293.1499938964844,278.54998779296875,33441.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928861677646637,1.0,0.0,0.0,3.8514153957366943,3.851440906524658,9.897694326355122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.74609375,0.0,1748.8121337890625,1895.4371337890625,0.0,3670.702880859375,0.9486979246139526,1.0,0.0,3.0,1.0,0.0
