time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17932980,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.918376326560974,0.5352785587310791,0.4836994111537933,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.993580996990204,0.6773686408996582,0.6415985226631165,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8675154447555542,0.4543578326702118,0.3194977641105652,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8494423031806946,0.4253773093223572,0.4056954383850097,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7017796039581299,0.2340147942304611,1.0708163976669312,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.5873718261719,297.2699890136719,284.89715576171875,1.0,0.6599478125572205,0.4559502303600311,0.4559502303600311,1.0,1.0,-3.508336067199707,1.215289831161499,2.293046236038208,0.4205179810523987,0.9000287652015686,0.9000287652015686,0.0,196.21250915527344,205.0,66207.5703125,0.0,3635.836669921875,1.0,278.5567932128906,282.7557373046875,296.73101806640625,301.03533935546875,293.1499938964844,293.1499938964844,278.25,38279.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936942994594574,1.0,0.0,0.0,3.766613245010376,3.76663875579834,9.46662851220026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.85546875,0.0,1684.419921875,1895.4371337890625,0.0,3744.612060546875,0.933007538318634,1.0,0.0,3.0,1.0,0.0
17933040,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.918376326560974,0.5352785587310791,0.4836994111537933,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.993580996990204,0.6773686408996582,0.6415985226631165,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8675154447555542,0.4543578326702118,0.3194977641105652,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8494423031806946,0.4253773093223572,0.4056954383850097,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7017796039581299,0.2340147942304611,1.0708163976669312,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.5873718261719,297.2699890136719,284.89715576171875,1.0,0.6599478125572205,0.4559502303600311,0.4559502303600311,1.0,1.0,-3.508336067199707,1.215289831161499,2.293046236038208,0.4205179810523987,0.9000287652015686,0.9000287652015686,0.0,196.21250915527344,205.0,66207.5703125,0.0,3635.836669921875,1.0,278.5567932128906,282.7557373046875,296.73101806640625,301.03533935546875,293.1499938964844,293.1499938964844,278.25,38279.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936942994594574,1.0,0.0,0.0,3.766613245010376,3.76663875579834,9.46662851220026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.85546875,0.0,1684.419921875,1895.4371337890625,0.0,3744.612060546875,0.933007538318634,1.0,0.0,3.0,1.0,0.0
17933100,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.9150631427764891,0.5343062281608582,0.4829699695110321,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9917901754379272,0.6778649091720581,0.6421968936920166,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.8658785223960876,0.4552715420722961,0.3202247321605682,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.8475101590156555,0.4256008267402649,0.4060347378253937,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.6999843716621399,0.2340609580278396,1.0715620517730713,284.8236083984375,284.95001220703125,303.9592590332031,293.7112731933594,299.5820617675781,297.2650756835937,284.8284912109375,1.0,0.6611998677253723,0.4549057483673095,0.4549057483673095,1.0,1.0,-3.510359048843384,1.2134071588516235,2.2969517707824707,0.4179872274398803,0.8201783299446106,0.8201783299446106,0.0,198.1494140625,205.0,66546.5234375,0.0,3652.418701171875,1.0,278.2989196777344,282.6689453125,296.74774169921875,301.1570739746094,293.1499938964844,293.1499938964844,278.25,42926.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414422512054444,1.0,0.0,0.0,3.633197784423828,3.633222818374634,8.807879225969373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.810546875,0.0,1566.1431884765625,1895.4371337890625,0.0,3785.550537109375,0.9044120907783508,1.0,0.0,3.0,1.0,0.0
17933160,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9119899868965148,0.5336650609970093,0.482251912355423,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9900956153869628,0.6786301136016846,0.6427955031394958,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8643907904624939,0.4563979506492615,0.3209474980831146,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.845708429813385,0.4259749948978424,0.4063441157341003,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6982777118682861,0.2341769784688949,1.0721385478973389,284.891357421875,284.95001220703125,303.96746826171875,293.7138671875,299.5787048339844,297.2625427246094,284.8929748535156,1.0,0.6623753309249878,0.4539463222026825,0.4539463222026825,1.0,1.0,-3.512146234512329,1.2116315364837646,2.3005146980285645,0.4155658185482025,0.8368014693260193,0.8368014693260193,0.0,199.98008728027344,208.0,66223.375,0.0,3667.806640625,1.0,278.2580871582031,282.7259826660156,296.7213134765625,301.04168701171875,293.1499938964844,293.1499938964844,278.54998779296875,40599.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407830834388732,1.0,0.0,0.0,3.540738582611084,3.540762424468994,8.365290682377235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.9609375,0.0,1448.3580322265625,1895.4371337890625,0.0,3779.5625,0.8852167129516602,1.0,0.0,3.0,1.0,0.0
17933220,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9091078639030457,0.5336718559265137,0.4820870757102966,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9888955950737,0.6813473701477051,0.6451581716537476,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.863941490650177,0.4596177637577057,0.3230809569358825,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444159030914307,0.4275676310062408,0.4077229499816894,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6969847679138184,0.2349514216184616,1.0753289461135864,284.99871826171875,284.95001220703125,303.98388671875,293.71929931640625,299.5796813964844,297.2686462402344,284.9985046386719,1.0,0.6650525331497192,0.4520274996757507,0.4520274996757507,1.0,1.0,-3.5228421688079834,1.2107632160186768,2.312078952789306,0.4117933511734009,0.9274253249168396,0.9274253249168396,0.0,202.4182586669922,211.0,65666.265625,0.0,3708.885986328125,1.0,278.5415344238281,282.8498229980469,296.6910095214844,300.88720703125,293.1499938964844,293.1499938964844,278.25,33982.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314106106758118,1.0,0.0,0.0,3.643100738525391,3.643124103546143,8.855959663378599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.3935546875,0.0,1510.442626953125,1895.4371337890625,0.0,3694.06396484375,0.9024853110313416,1.0,0.0,3.0,1.0,0.0
17933280,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9091078639030457,0.5336718559265137,0.4820870757102966,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9888955950737,0.6813473701477051,0.6451581716537476,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.863941490650177,0.4596177637577057,0.3230809569358825,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444159030914307,0.4275676310062408,0.4077229499816894,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6969847679138184,0.2349514216184616,1.0753289461135864,284.99871826171875,284.95001220703125,303.98388671875,293.71929931640625,299.5796813964844,297.2686462402344,284.9985046386719,1.0,0.6650525331497192,0.4520274996757507,0.4520274996757507,1.0,1.0,-3.5228421688079834,1.2107632160186768,2.312078952789306,0.4117933511734009,0.9274253249168396,0.9274253249168396,0.0,202.4182586669922,211.0,65666.265625,0.0,3708.885986328125,1.0,278.5415344238281,282.8498229980469,296.6910095214844,300.88720703125,293.1499938964844,293.1499938964844,278.25,33982.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314106106758118,1.0,0.0,0.0,3.643100738525391,3.643124103546143,8.855959663378599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.3935546875,0.0,1510.442626953125,1895.4371337890625,0.0,3694.06396484375,0.9024853110313416,1.0,0.0,3.0,1.0,0.0
17933340,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9047743082046508,0.5322844982147217,0.4812491238117218,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.986543357372284,0.6828838586807251,0.646989643573761,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8622835278511047,0.4619524478912353,0.3249391615390777,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8420679569244385,0.4284379482269287,0.4088457226753235,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.6947866678237915,0.2353403270244598,1.078176498413086,284.91748046875,284.95001220703125,304.00030517578125,293.7250671386719,299.5735168457031,297.2643127441406,284.9181823730469,1.0,0.6677358746528625,0.4501086771488189,0.4501086771488189,1.0,1.0,-3.5310566425323486,1.208888053894043,2.3221685886383057,0.4078156054019928,0.8540112376213074,0.8540112376213074,0.0,205.6191864013672,214.0,66352.546875,0.0,3748.59375,1.0,278.25787353515625,282.74481201171875,296.73944091796875,301.0536193847656,293.1499938964844,293.1499938964844,278.54998779296875,38294.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378119707107544,1.0,0.0,0.0,3.5342507362365723,3.534274101257324,8.334662879860844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.3603515625,0.0,1424.7882080078125,1895.4371337890625,0.0,3752.53076171875,0.8816415071487427,1.0,0.0,3.0,1.0,0.0
17933400,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9047743082046508,0.5322844982147217,0.4812491238117218,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.986543357372284,0.6828838586807251,0.646989643573761,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8622835278511047,0.4619524478912353,0.3249391615390777,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8420679569244385,0.4284379482269287,0.4088457226753235,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.6947866678237915,0.2353403270244598,1.078176498413086,284.91748046875,284.95001220703125,304.00030517578125,293.7250671386719,299.5735168457031,297.2643127441406,284.9181823730469,1.0,0.6677358746528625,0.4501086771488189,0.4501086771488189,1.0,1.0,-3.5310566425323486,1.208888053894043,2.3221685886383057,0.4078156054019928,0.8540112376213074,0.8540112376213074,0.0,205.6191864013672,214.0,66352.546875,0.0,3748.59375,1.0,278.25787353515625,282.74481201171875,296.73944091796875,301.0536193847656,293.1499938964844,293.1499938964844,278.54998779296875,38294.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378119707107544,1.0,0.0,0.0,3.5342507362365723,3.534274101257324,8.334662879860844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.3603515625,0.0,1424.7882080078125,1895.4371337890625,0.0,3752.53076171875,0.8816415071487427,1.0,0.0,3.0,1.0,0.0
17933460,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9016497135162354,0.5320339798927307,0.4808669686317444,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9849183559417723,0.6853220462799072,0.6491339206695557,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8614839315414429,0.4650657176971435,0.3270213603973388,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8404642343521118,0.4298877418041229,0.4101383090019226,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6932254433631897,0.2360446453094482,1.0812772512435913,285.00543212890625,284.95001220703125,304.0166931152344,293.73114013671875,299.572998046875,297.2684631347656,285.00445556640625,1.0,0.6704409122467041,0.4481955766677856,0.4481955766677856,1.0,1.0,-3.54095721244812,1.20762038230896,2.33333683013916,0.4038932025432586,0.9412543773651124,0.9412543773651124,0.0,208.3607177734375,217.0,65917.5625,0.0,3789.94287109375,1.0,278.5415954589844,282.8502502441406,296.7129211425781,300.9250183105469,293.1499938964844,293.1499938964844,278.25,33268.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308363795280457,1.0,0.0,0.0,3.657853364944458,3.657876968383789,8.927829071581073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.453125,0.0,1521.440673828125,1895.4371337890625,0.0,3688.80517578125,0.9051738977432252,1.0,0.0,3.0,1.0,0.0
17933520,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9016497135162354,0.5320339798927307,0.4808669686317444,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9849183559417723,0.6853220462799072,0.6491339206695557,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8614839315414429,0.4650657176971435,0.3270213603973388,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8404642343521118,0.4298877418041229,0.4101383090019226,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6932254433631897,0.2360446453094482,1.0812772512435913,285.00543212890625,284.95001220703125,304.0166931152344,293.73114013671875,299.572998046875,297.2684631347656,285.00445556640625,1.0,0.6704409122467041,0.4481955766677856,0.4481955766677856,1.0,1.0,-3.54095721244812,1.20762038230896,2.33333683013916,0.4038932025432586,0.9412543773651124,0.9412543773651124,0.0,208.3607177734375,217.0,65917.5625,0.0,3789.94287109375,1.0,278.5415954589844,282.8502502441406,296.7129211425781,300.9250183105469,293.1499938964844,293.1499938964844,278.25,33268.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308363795280457,1.0,0.0,0.0,3.657853364944458,3.657876968383789,8.927829071581073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.453125,0.0,1521.440673828125,1895.4371337890625,0.0,3688.80517578125,0.9051738977432252,1.0,0.0,3.0,1.0,0.0
17933580,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8972671031951904,0.530464768409729,0.4798671901226043,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9821919798851012,0.6865798234939575,0.6507160663604736,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8596039414405823,0.4672983884811401,0.3288160562515259,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8378990292549133,0.4305865168571472,0.411114901304245,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6907888650894165,0.2363110035657882,1.0836716890335083,284.9121398925781,284.95001220703125,304.0331115722656,293.7375793457031,299.5652770996094,297.26220703125,284.9129943847656,1.0,0.6730449199676514,0.4462824463844299,0.4462824463844299,1.0,1.0,-3.547880411148072,1.2051721811294556,2.342708110809326,0.3996872305870056,0.8590757250785828,0.8590757250785828,0.0,211.7745513916016,220.0,66648.9140625,0.0,3828.0498046875,1.0,278.2576904296875,282.7348327636719,296.7572326660156,301.09234619140625,293.1499938964844,293.1499938964844,278.54998779296875,38186.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382983446121216,1.0,0.0,0.0,3.5574982166290283,3.5575215816497803,8.444669674645411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.1796875,0.0,1448.6121826171875,1895.4371337890625,0.0,3756.960693359375,0.8866373300552368,1.0,0.0,3.0,1.0,0.0
17933640,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8972671031951904,0.530464768409729,0.4798671901226043,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9821919798851012,0.6865798234939575,0.6507160663604736,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8596039414405823,0.4672983884811401,0.3288160562515259,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8378990292549133,0.4305865168571472,0.411114901304245,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6907888650894165,0.2363110035657882,1.0836716890335083,284.9121398925781,284.95001220703125,304.0331115722656,293.7375793457031,299.5652770996094,297.26220703125,284.9129943847656,1.0,0.6730449199676514,0.4462824463844299,0.4462824463844299,1.0,1.0,-3.547880411148072,1.2051721811294556,2.342708110809326,0.3996872305870056,0.8590757250785828,0.8590757250785828,0.0,211.7745513916016,220.0,66648.9140625,0.0,3828.0498046875,1.0,278.2576904296875,282.7348327636719,296.7572326660156,301.09234619140625,293.1499938964844,293.1499938964844,278.54998779296875,38186.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382983446121216,1.0,0.0,0.0,3.5574982166290283,3.5575215816497803,8.444669674645411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.1796875,0.0,1448.6121826171875,1895.4371337890625,0.0,3756.960693359375,0.8866373300552368,1.0,0.0,3.0,1.0,0.0
17933700,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8952962756156921,0.5302637815475464,0.4794360995292663,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9809627532958984,0.6876625418663025,0.6515136957168579,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8588375449180603,0.4688024520874023,0.3297344446182251,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8367531299591064,0.4312110543251037,0.4115817546844482,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.6896593570709229,0.2365765273571014,1.084656834602356,285.0184631347656,284.95001220703125,304.04132080078125,293.74090576171875,299.5642395019531,297.2633056640625,285.0188903808594,1.0,0.6742808818817139,0.4453259110450744,0.4453259110450744,1.0,1.0,-3.5511653423309326,1.2038742303848269,2.3472912311553955,0.3974204957485199,0.9357309341430664,0.9357309341430664,0.0,213.3501739501953,220.0,65932.5859375,0.0,3845.92529296875,1.0,278.49957275390625,282.8565673828125,296.71343994140625,300.8902282714844,293.1499938964844,293.1499938964844,278.54998779296875,33790.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329583644866944,1.0,0.0,0.0,3.613268375396729,3.613291740417481,8.711515988579777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.4951171875,0.0,1476.3233642578125,1895.4371337890625,0.0,3708.2275390625,0.8969843983650208,1.0,0.0,3.0,1.0,0.0
17933760,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8941329121589661,0.5301644206047058,0.4794063866138458,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.980400323867798,0.6888565421104431,0.6526761054992676,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8587623834609985,0.4704077541828155,0.3308762311935425,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8362305760383606,0.4319367408752441,0.4122934639453888,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.689119815826416,0.2369226813316345,1.086314678192139,285.0025939941406,284.95001220703125,304.0495300292969,293.74432373046875,299.564208984375,297.2657470703125,285.0013122558594,1.0,0.6756362318992615,0.444387823343277,0.444387823343277,1.0,1.0,-3.5567498207092285,1.203460693359375,2.353289127349853,0.3955840468406677,0.945671021938324,0.945671021938324,0.0,214.58094787597656,223.0,66207.796875,0.0,3867.56591796875,1.0,278.542236328125,282.8465270996094,296.72711181640625,300.9579772949219,293.1499938964844,293.1499938964844,278.25,33285.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315230250358582,1.0,0.0,0.0,3.6788039207458496,3.67882776260376,9.030391652231627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.130859375,0.0,1544.9771728515625,1895.4371337890625,0.0,3695.09375,0.9097250699996948,1.0,0.0,3.0,1.0,0.0
17933820,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8899291753768921,0.5285906791687012,0.4783985912799835,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.977640986442566,0.6899939179420471,0.6541419625282288,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.857025146484375,0.4726639986038208,0.3326850831508636,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8337743878364563,0.4325706362724304,0.4132047891616821,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6867377758026123,0.2371224164962768,1.0883920192718506,284.90972900390625,284.95001220703125,304.06597900390625,293.7514038085937,299.5563049316406,297.25927734375,284.91033935546875,1.0,0.6781414151191711,0.4425116181373596,0.4425116181373596,1.0,1.0,-3.563080310821533,1.2007956504821775,2.3622846603393555,0.391323983669281,0.8618513941764832,0.8618513941764832,0.0,217.9781188964844,226.0,66901.296875,0.0,3904.361083984375,1.0,278.2580871582031,282.7280578613281,296.7704772949219,301.1220092773437,293.1499938964844,293.1499938964844,278.54998779296875,38165.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389092326164246,1.0,0.0,0.0,3.576913595199585,3.576937437057495,8.537097073713085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.1337890625,0.0,1469.245849609375,1895.4371337890625,0.0,3762.522216796875,0.8908985257148743,1.0,0.0,3.0,1.0,0.0
17933880,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8899291753768921,0.5285906791687012,0.4783985912799835,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.977640986442566,0.6899939179420471,0.6541419625282288,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.857025146484375,0.4726639986038208,0.3326850831508636,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8337743878364563,0.4325706362724304,0.4132047891616821,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6867377758026123,0.2371224164962768,1.0883920192718506,284.90972900390625,284.95001220703125,304.06597900390625,293.7514038085937,299.5563049316406,297.25927734375,284.91033935546875,1.0,0.6781414151191711,0.4425116181373596,0.4425116181373596,1.0,1.0,-3.563080310821533,1.2007956504821775,2.3622846603393555,0.391323983669281,0.8618513941764832,0.8618513941764832,0.0,217.9781188964844,226.0,66901.296875,0.0,3904.361083984375,1.0,278.2580871582031,282.7280578613281,296.7704772949219,301.1220092773437,293.1499938964844,293.1499938964844,278.54998779296875,38165.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389092326164246,1.0,0.0,0.0,3.576913595199585,3.576937437057495,8.537097073713085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.1337890625,0.0,1469.245849609375,1895.4371337890625,0.0,3762.522216796875,0.8908985257148743,1.0,0.0,3.0,1.0,0.0
17933940,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8869878053665161,0.5283052325248718,0.4779551327228546,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9758822321891784,0.6921840310096741,0.6560201644897461,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8563389182090759,0.4758290648460388,0.3347828090190887,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8322233557701111,0.4338832199573517,0.4143458306789398,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6851477026939392,0.2376899868249893,1.0908203125,285.00311279296875,284.95001220703125,304.0824584960937,293.7588195800781,299.55523681640625,297.2629699707031,285.002197265625,1.0,0.6806545257568359,0.4406354427337646,0.4406354427337646,1.0,1.0,-3.5716142654418945,1.1989150047302246,2.37269926071167,0.3871420323848724,0.9496829509735109,0.9496829509735109,0.0,220.73944091796875,229.0,66386.1171875,0.0,3943.076416015625,1.0,278.5419006347656,282.8397827148437,296.741455078125,300.98504638671875,293.1499938964844,293.1499938964844,278.25,33379.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320707321166992,1.0,0.0,0.0,3.692986726760864,3.6930105686187744,9.10015444333112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.7080078125,0.0,1561.6826171875,1895.4371337890625,0.0,3700.10693359375,0.9131473302841188,1.0,0.0,3.0,1.0,0.0
17934000,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8869878053665161,0.5283052325248718,0.4779551327228546,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9758822321891784,0.6921840310096741,0.6560201644897461,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8563389182090759,0.4758290648460388,0.3347828090190887,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8322233557701111,0.4338832199573517,0.4143458306789398,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6851477026939392,0.2376899868249893,1.0908203125,285.00311279296875,284.95001220703125,304.0824584960937,293.7588195800781,299.55523681640625,297.2629699707031,285.002197265625,1.0,0.6806545257568359,0.4406354427337646,0.4406354427337646,1.0,1.0,-3.5716142654418945,1.1989150047302246,2.37269926071167,0.3871420323848724,0.9496829509735109,0.9496829509735109,0.0,220.73944091796875,229.0,66386.1171875,0.0,3943.076416015625,1.0,278.5419006347656,282.8397827148437,296.741455078125,300.98504638671875,293.1499938964844,293.1499938964844,278.25,33379.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320707321166992,1.0,0.0,0.0,3.692986726760864,3.6930105686187744,9.10015444333112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.7080078125,0.0,1561.6826171875,1895.4371337890625,0.0,3700.10693359375,0.9131473302841188,1.0,0.0,3.0,1.0,0.0
17934060,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8829928040504456,0.5267401337623596,0.476960688829422,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9731298089027404,0.6932241916656494,0.6574020385742188,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8547658920288086,0.4781282246112823,0.3366252183914184,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8298946619033813,0.4344757497310638,0.4152219891548157,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6828626990318298,0.237849548459053,1.0927215814590454,284.9085693359375,284.95001220703125,304.09893798828125,293.7665405273437,299.5472717285156,297.2565002441406,284.9096069335937,1.0,0.6830951571464539,0.4387866258621216,0.4387866258621216,1.0,1.0,-3.577646493911743,1.196123719215393,2.3815226554870605,0.3828242421150207,0.8645013570785522,0.8645013570785522,0.0,224.111572265625,232.0,67113.9453125,0.0,3979.21923828125,1.0,278.2574157714844,282.7233581542969,296.7856140136719,301.1511535644531,293.1499938964844,293.1499938964844,278.54998779296875,38290.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393789768218994,1.0,0.0,0.0,3.590998888015747,3.591022729873657,8.604464483141783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9634.44140625,0.0,1485.375244140625,1895.4371337890625,0.0,3766.796142578125,0.8941354155540466,1.0,0.0,3.0,1.0,0.0
17934120,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8829928040504456,0.5267401337623596,0.476960688829422,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9731298089027404,0.6932241916656494,0.6574020385742188,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8547658920288086,0.4781282246112823,0.3366252183914184,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8298946619033813,0.4344757497310638,0.4152219891548157,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6828626990318298,0.237849548459053,1.0927215814590454,284.9085693359375,284.95001220703125,304.09893798828125,293.7665405273437,299.5472717285156,297.2565002441406,284.9096069335937,1.0,0.6830951571464539,0.4387866258621216,0.4387866258621216,1.0,1.0,-3.577646493911743,1.196123719215393,2.3815226554870605,0.3828242421150207,0.8645013570785522,0.8645013570785522,0.0,224.111572265625,232.0,67113.9453125,0.0,3979.21923828125,1.0,278.2574157714844,282.7233581542969,296.7856140136719,301.1511535644531,293.1499938964844,293.1499938964844,278.54998779296875,38290.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393789768218994,1.0,0.0,0.0,3.590998888015747,3.591022729873657,8.604464483141783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9634.44140625,0.0,1485.375244140625,1895.4371337890625,0.0,3766.796142578125,0.8941354155540466,1.0,0.0,3.0,1.0,0.0
17934180,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8801884651184082,0.5264655947685242,0.4765178561210632,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9713633060455322,0.6953275799751282,0.6591888070106506,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8541834354400635,0.4813511371612549,0.3387562036514282,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8284122347831726,0.4357529580593109,0.4163234829902649,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6813232898712158,0.2383823245763778,1.094975233078003,285.00372314453125,284.95001220703125,304.115478515625,293.77459716796875,299.5462646484375,297.2603454589844,285.0028076171875,1.0,0.6855480670928955,0.4369377791881561,0.4369377791881561,1.0,1.0,-3.585852861404419,1.194106101989746,2.391746759414673,0.3785622417926788,0.9535358548164368,0.9535358548164368,0.0,226.86016845703125,235.0,66589.625,0.0,4017.3212890625,1.0,278.5419616699219,282.8367004394531,296.7569274902344,301.013671875,293.1499938964844,293.1499938964844,278.25,33406.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324543476104736,1.0,0.0,0.0,3.706941366195679,3.706965446472168,9.169057761937438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10740.0634765625,0.0,1577.7396240234375,1895.4371337890625,0.0,3703.617431640625,0.9163252711296082,1.0,0.0,3.0,1.0,0.0
17934240,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8801884651184082,0.5264655947685242,0.4765178561210632,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9713633060455322,0.6953275799751282,0.6591888070106506,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8541834354400635,0.4813511371612549,0.3387562036514282,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8284122347831726,0.4357529580593109,0.4163234829902649,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6813232898712158,0.2383823245763778,1.094975233078003,285.00372314453125,284.95001220703125,304.115478515625,293.77459716796875,299.5462646484375,297.2603454589844,285.0028076171875,1.0,0.6855480670928955,0.4369377791881561,0.4369377791881561,1.0,1.0,-3.585852861404419,1.194106101989746,2.391746759414673,0.3785622417926788,0.9535358548164368,0.9535358548164368,0.0,226.86016845703125,235.0,66589.625,0.0,4017.3212890625,1.0,278.5419616699219,282.8367004394531,296.7569274902344,301.013671875,293.1499938964844,293.1499938964844,278.25,33406.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324543476104736,1.0,0.0,0.0,3.706941366195679,3.706965446472168,9.169057761937438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10740.0634765625,0.0,1577.7396240234375,1895.4371337890625,0.0,3703.617431640625,0.9163252711296082,1.0,0.0,3.0,1.0,0.0
17934300,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.878670334815979,0.5257403254508972,0.4762455523014068,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9703617691993712,0.6958726048469543,0.6600531935691833,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8538001775741577,0.4825706481933594,0.3398162126541137,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8276006579399109,0.4360889494419098,0.4168853461742401,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.6805140972137451,0.2384939342737198,1.0962477922439575,284.879150390625,284.95001220703125,304.123779296875,293.7787475585937,299.5427551269531,297.25787353515625,284.8778991699219,1.0,0.6868165731430054,0.4360133409500122,0.4360133409500122,1.0,1.0,-3.5900542736053467,1.1931065320968628,2.3969476222991943,0.3765555620193481,0.8674997687339783,0.8674997687339783,0.0,228.35028076171875,235.0,67561.234375,0.0,4037.3857421875,1.0,278.29638671875,282.6939697265625,296.8094177246094,301.2434997558594,293.1499938964844,293.1499938964844,278.25,37509.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938162326812744,1.0,0.0,0.0,3.6757326126098633,3.675757169723511,9.015319619720684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10410.76953125,0.0,1573.3587646484375,1895.4371337890625,0.0,3755.721923828125,0.9100557565689088,1.0,0.0,3.0,1.0,0.0
17934360,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8763738870620728,0.5249029397964478,0.4755316972732544,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9686011672019958,0.6962658762931824,0.660483181476593,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8527432680130005,0.4836912751197815,0.3406315445899963,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8261757493019104,0.4363009929656982,0.4171625673770904,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6791185140609741,0.2385050952434539,1.096721887588501,284.9076232910156,284.95001220703125,304.132080078125,293.7829895019531,299.5382385253906,297.2538757324219,284.9088439941406,1.0,0.687934398651123,0.4351149797439575,0.4351149797439575,1.0,1.0,-3.591599225997925,1.1911970376968384,2.400402069091797,0.3741747736930847,0.8671824932098389,0.8671824932098389,0.0,230.22349548339844,238.0,67323.28125,0.0,4052.917724609375,1.0,278.2574462890625,282.7189636230469,296.8018798828125,301.1811828613281,293.1499938964844,293.1499938964844,278.54998779296875,38329.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396995306015016,1.0,0.0,0.0,3.6055009365081774,3.605525016784668,8.674102218719781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.5244140625,0.0,1501.4400634765625,1895.4371337890625,0.0,3769.712158203125,0.8973798751831055,1.0,0.0,3.0,1.0,0.0
17934420,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8736867904663086,0.5246357917785645,0.475084513425827,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9668132662773132,0.6982802152633667,0.6621744632720947,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8522438406944275,0.4869720935821533,0.3427946865558624,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8247382640838623,0.437540739774704,0.4182217717170715,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.677618682384491,0.2390058487653732,1.0988136529922483,285.0040283203125,284.95001220703125,304.1487121582031,293.79168701171875,299.5374450683594,297.2578430175781,285.0028381347656,1.0,0.6903330683708191,0.4333181977272033,0.4333181977272033,1.0,1.0,-3.599478483200073,1.1891183853149414,2.410360097885132,0.3698938190937042,0.9572571516036988,0.9572571516036988,0.0,232.9701232910156,241.0,66790.8359375,0.0,4090.44482421875,1.0,278.5428466796875,282.833251953125,296.7732849121094,301.043212890625,293.1499938964844,293.1499938964844,278.25,33379.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326938390731812,1.0,0.0,0.0,3.722268581390381,3.722292900085449,9.245038654626114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10779.6806640625,0.0,1595.07373046875,1895.4371337890625,0.0,3705.808349609375,0.9194913506507874,1.0,0.0,3.0,1.0,0.0
17934480,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8736867904663086,0.5246357917785645,0.475084513425827,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9668132662773132,0.6982802152633667,0.6621744632720947,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8522438406944275,0.4869720935821533,0.3427946865558624,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8247382640838623,0.437540739774704,0.4182217717170715,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.677618682384491,0.2390058487653732,1.0988136529922483,285.0040283203125,284.95001220703125,304.1487121582031,293.79168701171875,299.5374450683594,297.2578430175781,285.0028381347656,1.0,0.6903330683708191,0.4333181977272033,0.4333181977272033,1.0,1.0,-3.599478483200073,1.1891183853149414,2.410360097885132,0.3698938190937042,0.9572571516036988,0.9572571516036988,0.0,232.9701232910156,241.0,66790.8359375,0.0,4090.44482421875,1.0,278.5428466796875,282.833251953125,296.7732849121094,301.043212890625,293.1499938964844,293.1499938964844,278.25,33379.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326938390731812,1.0,0.0,0.0,3.722268581390381,3.722292900085449,9.245038654626114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10779.6806640625,0.0,1595.07373046875,1895.4371337890625,0.0,3705.808349609375,0.9194913506507874,1.0,0.0,3.0,1.0,0.0
17934540,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8700315356254578,0.5230660438537598,0.4741035401821136,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9640292525291444,0.6991094946861267,0.6633801460266113,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.850912868976593,0.489348292350769,0.3447029590606689,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8225655555725098,0.4380392432212829,0.4190228283405304,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6754812598228455,0.2390923947095871,1.1004207134246826,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,299.5293273925781,297.25128173828125,284.9078674316406,1.0,0.6926697492599487,0.4315214455127716,0.4315214455127716,1.0,1.0,-3.604950428009033,1.18611741065979,2.418833017349243,0.3653273284435272,0.8699097633361816,0.8699097633361816,0.0,236.33094787597656,244.0,67533.1484375,0.0,4125.53955078125,1.0,278.2572021484375,282.7144775390625,296.8194274902344,301.21209716796875,293.1499938964844,293.1499938964844,278.54998779296875,38316.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399470686912536,1.0,0.0,0.0,3.620230197906494,3.620254278182984,8.745117270336777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.390625,0.0,1517.493408203125,1895.4371337890625,0.0,3771.96337890625,0.9006260633468628,1.0,0.0,3.0,1.0,0.0
17934600,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8700315356254578,0.5230660438537598,0.4741035401821136,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9640292525291444,0.6991094946861267,0.6633801460266113,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.850912868976593,0.489348292350769,0.3447029590606689,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8225655555725098,0.4380392432212829,0.4190228283405304,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6754812598228455,0.2390923947095871,1.1004207134246826,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,299.5293273925781,297.25128173828125,284.9078674316406,1.0,0.6926697492599487,0.4315214455127716,0.4315214455127716,1.0,1.0,-3.604950428009033,1.18611741065979,2.418833017349243,0.3653273284435272,0.8699097633361816,0.8699097633361816,0.0,236.33094787597656,244.0,67533.1484375,0.0,4125.53955078125,1.0,278.2572021484375,282.7144775390625,296.8194274902344,301.21209716796875,293.1499938964844,293.1499938964844,278.54998779296875,38316.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399470686912536,1.0,0.0,0.0,3.620230197906494,3.620254278182984,8.745117270336777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.390625,0.0,1517.493408203125,1895.4371337890625,0.0,3771.96337890625,0.9006260633468628,1.0,0.0,3.0,1.0,0.0
17934660,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8674564361572266,0.5227997303009033,0.4736542403697967,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9622190594673156,0.701029360294342,0.6649779677391052,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8504889011383057,0.4926844239234924,0.3469007015228271,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8211607933044434,0.4392378628253937,0.420040488243103,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6740188598632812,0.2395618259906768,1.102364420890808,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.52880859375,297.2553405761719,285.0035400390625,1.0,0.6950168609619141,0.4297877550125122,0.4297877550125122,1.0,1.0,-3.612527847290039,1.1840265989303589,2.4285013675689697,0.3609763085842132,0.9610255360603333,0.9610255360603333,0.0,239.07394409179688,247.0,66980.4375,0.0,4162.5224609375,1.0,278.5429382324219,282.8306579589844,296.7914733886719,301.0736694335937,293.1499938964844,293.1499938964844,278.25,33402.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328961372375488,1.0,0.0,0.0,3.735173225402832,3.73519778251648,9.309252391176416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10815.21484375,0.0,1610.1199951171875,1895.4371337890625,0.0,3707.658447265625,0.9224215745925904,1.0,0.0,3.0,1.0,0.0
17934720,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8674564361572266,0.5227997303009033,0.4736542403697967,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9622190594673156,0.701029360294342,0.6649779677391052,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8504889011383057,0.4926844239234924,0.3469007015228271,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8211607933044434,0.4392378628253937,0.420040488243103,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6740188598632812,0.2395618259906768,1.102364420890808,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.52880859375,297.2553405761719,285.0035400390625,1.0,0.6950168609619141,0.4297877550125122,0.4297877550125122,1.0,1.0,-3.612527847290039,1.1840265989303589,2.4285013675689697,0.3609763085842132,0.9610255360603333,0.9610255360603333,0.0,239.07394409179688,247.0,66980.4375,0.0,4162.5224609375,1.0,278.5429382324219,282.8306579589844,296.7914733886719,301.0736694335937,293.1499938964844,293.1499938964844,278.25,33402.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328961372375488,1.0,0.0,0.0,3.735173225402832,3.73519778251648,9.309252391176416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10815.21484375,0.0,1610.1199951171875,1895.4371337890625,0.0,3707.658447265625,0.9224215745925904,1.0,0.0,3.0,1.0,0.0
17934780,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8639679551124573,0.521226704120636,0.472674548625946,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9594327807426452,0.7017533779144287,0.6660916209220886,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8492721319198608,0.4951012730598449,0.3488409221172333,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8190491199493408,0.4396894574165344,0.4208011627197265,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6719586253166199,0.2396167367696762,1.103837251663208,284.9059143066406,284.95001220703125,304.1990051269531,293.8197937011719,299.5208435058594,297.2487487792969,284.9071044921875,1.0,0.6973044872283936,0.4280540943145752,0.4280540943145752,1.0,1.0,-3.617719650268554,1.1810190677642822,2.4367005825042725,0.3566076755523681,0.8725798726081848,0.8725798726081848,0.0,242.43325805664065,250.0,67734.7109375,0.0,4197.0830078125,1.0,278.2571105957031,282.7104187011719,296.8382873535156,301.2440185546875,293.1499938964844,293.1499938964844,278.54998779296875,38322.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401076436042786,1.0,0.0,0.0,3.634195327758789,3.6342196464538574,8.812717737782805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.619140625,0.0,1532.9560546875,1895.4371337890625,0.0,3773.423828125,0.9037236571311952,1.0,0.0,3.0,1.0,0.0
