time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934840,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8639679551124573,0.521226704120636,0.472674548625946,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9594327807426452,0.7017533779144287,0.6660916209220886,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8492721319198608,0.4951012730598449,0.3488409221172333,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8190491199493408,0.4396894574165344,0.4208011627197265,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6719586253166199,0.2396167367696762,1.103837251663208,284.9059143066406,284.95001220703125,304.1990051269531,293.8197937011719,299.5208435058594,297.2487487792969,284.9071044921875,1.0,0.6973044872283936,0.4280540943145752,0.4280540943145752,1.0,1.0,-3.617719650268554,1.1810190677642822,2.4367005825042725,0.3566076755523681,0.8725798726081848,0.8725798726081848,0.0,242.43325805664065,250.0,67734.7109375,0.0,4197.0830078125,1.0,278.2571105957031,282.7104187011719,296.8382873535156,301.2440185546875,293.1499938964844,293.1499938964844,278.54998779296875,38322.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401076436042786,1.0,0.0,0.0,3.634195327758789,3.6342196464538574,8.812717737782805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.619140625,0.0,1532.9560546875,1895.4371337890625,0.0,3773.423828125,0.9037236571311952,1.0,0.0,3.0,1.0,0.0
17934900,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.862385094165802,0.521026611328125,0.4722357392311096,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9581592679023744,0.7025914788246155,0.6666412949562073,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8487905859947205,0.4967349469661712,0.3498318791389465,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8180796504020691,0.4402060806751251,0.4211547076702118,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6709862947463989,0.2397887110710144,1.1043695211410522,285.0184936523437,284.95001220703125,304.2074279785156,293.8247375488281,299.5199279785156,297.25,285.01959228515625,1.0,0.6983862519264221,0.4271872639656067,0.4271872639656067,1.0,1.0,-3.620103120803833,1.1794326305389404,2.4406704902648926,0.3542899787425995,0.9522427916526794,0.9522427916526794,0.0,243.9901123046875,250.0,66941.6484375,0.0,4213.0869140625,1.0,278.5018005371094,282.84039306640625,296.7959899902344,301.0371398925781,293.1499938964844,293.1499938964844,278.54998779296875,34057.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934639036655426,1.0,0.0,0.0,3.683332681655884,3.683356761932373,9.052639029505372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10054.02734375,0.0,1555.9056396484375,1895.4371337890625,0.0,3723.588134765625,0.9129559993743896,1.0,0.0,3.0,1.0,0.0
17934960,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8615155220031738,0.5209576487541199,0.4722184836864471,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9576213955879213,0.7035762667655945,0.6675922870635986,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8489339351654053,0.4984926581382751,0.3510721325874328,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8176820874214172,0.440846174955368,0.4217755496501922,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6705480217933655,0.2400577962398529,1.1056432723999023,285.00543212890625,284.95001220703125,304.2159118652344,293.8298034667969,299.520263671875,297.2528381347656,285.0042419433594,1.0,0.6996020078659058,0.4263371527194977,0.4263371527194977,1.0,1.0,-3.624994993209839,1.1787775754928589,2.4462172985076904,0.3524261116981506,0.9646745920181274,0.9646745920181274,0.0,245.17559814453125,253.0,67256.515625,0.0,4233.515625,1.0,278.54302978515625,282.83258056640625,296.8109130859375,301.1057434082031,293.1499938964844,293.1499938964844,278.25,33419.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330313205718994,1.0,0.0,0.0,3.7473933696746826,3.74741792678833,9.370264137942286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10859.3701171875,0.0,1624.4212646484375,1895.4371337890625,0.0,3708.89501953125,0.925237238407135,1.0,0.0,3.0,1.0,0.0
17935020,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8581921458244324,0.519378662109375,0.4712407290935516,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9548450708389282,0.7041928172111511,0.6686146855354309,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8478294014930725,0.500949501991272,0.3530457317829132,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8156222105026245,0.4412492215633392,0.4224963784217834,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6685678362846375,0.2400829643011093,1.1069941520690918,284.90484619140625,284.95001220703125,304.23291015625,293.8401184082031,299.5123291015625,297.2462463378906,284.9061279296875,1.0,0.7018426656723022,0.424636960029602,0.424636960029602,1.0,1.0,-3.629925489425659,1.1756898164749146,2.454235792160034,0.3482521474361419,0.8749005198478699,0.8749005198478699,0.0,248.5313262939453,256.0,67924.7578125,0.0,4267.56005859375,1.0,278.2568054199219,282.7063903808594,296.8586120605469,301.2769775390625,293.1499938964844,293.1499938964844,278.54998779296875,38387.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940211832523346,1.0,0.0,0.0,3.6472365856170654,3.647260904312134,8.876078823050193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.2060546875,0.0,1547.9468994140625,1895.4371337890625,0.0,3774.37109375,0.9065781831741332,1.0,0.0,3.0,1.0,0.0
17935080,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8581921458244324,0.519378662109375,0.4712407290935516,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9548450708389282,0.7041928172111511,0.6686146855354309,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8478294014930725,0.500949501991272,0.3530457317829132,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8156222105026245,0.4412492215633392,0.4224963784217834,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6685678362846375,0.2400829643011093,1.1069941520690918,284.90484619140625,284.95001220703125,304.23291015625,293.8401184082031,299.5123291015625,297.2462463378906,284.9061279296875,1.0,0.7018426656723022,0.424636960029602,0.424636960029602,1.0,1.0,-3.629925489425659,1.1756898164749146,2.454235792160034,0.3482521474361419,0.8749005198478699,0.8749005198478699,0.0,248.5313262939453,256.0,67924.7578125,0.0,4267.56005859375,1.0,278.2568054199219,282.7063903808594,296.8586120605469,301.2769775390625,293.1499938964844,293.1499938964844,278.54998779296875,38387.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940211832523346,1.0,0.0,0.0,3.6472365856170654,3.647260904312134,8.876078823050193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.2060546875,0.0,1547.9468994140625,1895.4371337890625,0.0,3774.37109375,0.9065781831741332,1.0,0.0,3.0,1.0,0.0
17935140,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8558527231216431,0.5191097855567932,0.4707792997360229,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.95303076505661,0.7059213519096375,0.6700193285942078,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8475683331489563,0.5043994784355164,0.3553119897842407,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8142790794372559,0.4423651695251465,0.4234271049499511,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6672049760818481,0.2404987663030624,1.1086742877960205,285.0060119628906,284.95001220703125,304.25,293.8507995605469,299.51177978515625,297.2504272460937,285.0048217773437,1.0,0.7040921449661255,0.422936737537384,0.422936737537384,1.0,1.0,-3.636917352676392,1.1733181476593018,2.46359920501709,0.3441340327262878,0.9682415127754213,0.9682415127754213,0.0,251.2698669433593,259.0,67342.2109375,0.0,4303.44970703125,1.0,278.5431213378906,282.8259582519531,296.83172607421875,301.1375732421875,293.1499938964844,293.1499938964844,278.25,33450.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330670833587646,1.0,0.0,0.0,3.759611606597901,3.759636402130127,9.431467447029718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10885.0546875,0.0,1638.9234619140625,1895.4371337890625,0.0,3709.22216796875,0.9279728531837464,1.0,0.0,3.0,1.0,0.0
17935200,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8558527231216431,0.5191097855567932,0.4707792997360229,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.95303076505661,0.7059213519096375,0.6700193285942078,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8475683331489563,0.5043994784355164,0.3553119897842407,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8142790794372559,0.4423651695251465,0.4234271049499511,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6672049760818481,0.2404987663030624,1.1086742877960205,285.0060119628906,284.95001220703125,304.25,293.8507995605469,299.51177978515625,297.2504272460937,285.0048217773437,1.0,0.7040921449661255,0.422936737537384,0.422936737537384,1.0,1.0,-3.636917352676392,1.1733181476593018,2.46359920501709,0.3441340327262878,0.9682415127754213,0.9682415127754213,0.0,251.2698669433593,259.0,67342.2109375,0.0,4303.44970703125,1.0,278.5431213378906,282.8259582519531,296.83172607421875,301.1375732421875,293.1499938964844,293.1499938964844,278.25,33450.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330670833587646,1.0,0.0,0.0,3.759611606597901,3.759636402130127,9.431467447029718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10885.0546875,0.0,1638.9234619140625,1895.4371337890625,0.0,3709.22216796875,0.9279728531837464,1.0,0.0,3.0,1.0,0.0
17935260,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8526654839515686,0.5175247192382812,0.4697946906089782,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9502471685409546,0.7064303755760193,0.670943021774292,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8465509414672852,0.5068971514701843,0.3573149442672729,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8122398257255554,0.4427184760570526,0.4241034686565399,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6652881503105164,0.2404965311288833,1.1099034547805786,284.9039001464844,284.95001220703125,304.26739501953125,293.8617858886719,299.5038757324219,297.2438659667969,284.905029296875,1.0,0.7062861919403076,0.4212599694728851,0.4212599694728851,1.0,1.0,-3.641556739807129,1.1701228618621826,2.4714338779449463,0.3400011360645294,0.8774576783180237,0.8774576783180237,0.0,254.6288452148437,262.0,68122.578125,0.0,4336.9189453125,1.0,278.25714111328125,282.7024230957031,296.8797912597656,301.3107604980469,293.1499938964844,293.1499938964844,278.54998779296875,38305.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401765465736388,1.0,0.0,0.0,3.66144061088562,3.661465167999268,8.945348781708162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.857421875,0.0,1563.2412109375,1895.4371337890625,0.0,3774.0498046875,0.9096755981445312,1.0,0.0,3.0,1.0,0.0
17935320,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8526654839515686,0.5175247192382812,0.4697946906089782,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9502471685409546,0.7064303755760193,0.670943021774292,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8465509414672852,0.5068971514701843,0.3573149442672729,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8122398257255554,0.4427184760570526,0.4241034686565399,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6652881503105164,0.2404965311288833,1.1099034547805786,284.9039001464844,284.95001220703125,304.26739501953125,293.8617858886719,299.5038757324219,297.2438659667969,284.905029296875,1.0,0.7062861919403076,0.4212599694728851,0.4212599694728851,1.0,1.0,-3.641556739807129,1.1701228618621826,2.4714338779449463,0.3400011360645294,0.8774576783180237,0.8774576783180237,0.0,254.6288452148437,262.0,68122.578125,0.0,4336.9189453125,1.0,278.25714111328125,282.7024230957031,296.8797912597656,301.3107604980469,293.1499938964844,293.1499938964844,278.54998779296875,38305.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401765465736388,1.0,0.0,0.0,3.66144061088562,3.661465167999268,8.945348781708162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.857421875,0.0,1563.2412109375,1895.4371337890625,0.0,3774.0498046875,0.9096755981445312,1.0,0.0,3.0,1.0,0.0
17935380,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8504306674003601,0.5172487497329712,0.4693288803100586,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9484302997589112,0.7080577611923218,0.6722522377967834,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.846360981464386,0.5104016661643982,0.3596175909042358,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8109081387519836,0.4437882006168365,0.4249895513057709,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6639718413352966,0.2408879846334457,1.1114741563796997,285.0065612792969,284.95001220703125,304.28521728515625,293.8731689453125,299.5035705566406,297.2480773925781,285.0054016113281,1.0,0.7084900736808777,0.4195832014083862,0.4195832014083862,1.0,1.0,-3.648287057876587,1.1676539182662964,2.48063325881958,0.3359154760837555,0.9717421531677246,0.9717421531677246,0.0,257.36279296875,265.0,67515.75,0.0,4372.29833984375,1.0,278.543212890625,282.82379150390625,296.8539733886719,301.17120361328125,293.1499938964844,293.1499938964844,278.25,33474.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330270290374756,1.0,0.0,0.0,3.771270275115967,3.771295070648194,9.490051979810232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10919.59765625,0.0,1652.7977294921875,1895.4371337890625,0.0,3708.855712890625,0.930621862411499,1.0,0.0,3.0,1.0,0.0
17935440,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8504306674003601,0.5172487497329712,0.4693288803100586,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9484302997589112,0.7080577611923218,0.6722522377967834,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.846360981464386,0.5104016661643982,0.3596175909042358,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8109081387519836,0.4437882006168365,0.4249895513057709,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6639718413352966,0.2408879846334457,1.1114741563796997,285.0065612792969,284.95001220703125,304.28521728515625,293.8731689453125,299.5035705566406,297.2480773925781,285.0054016113281,1.0,0.7084900736808777,0.4195832014083862,0.4195832014083862,1.0,1.0,-3.648287057876587,1.1676539182662964,2.48063325881958,0.3359154760837555,0.9717421531677246,0.9717421531677246,0.0,257.36279296875,265.0,67515.75,0.0,4372.29833984375,1.0,278.543212890625,282.82379150390625,296.8539733886719,301.17120361328125,293.1499938964844,293.1499938964844,278.25,33474.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330270290374756,1.0,0.0,0.0,3.771270275115967,3.771295070648194,9.490051979810232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10919.59765625,0.0,1652.7977294921875,1895.4371337890625,0.0,3708.855712890625,0.930621862411499,1.0,0.0,3.0,1.0,0.0
17935500,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8492505550384521,0.5165247917175293,0.4690686762332916,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9474470019340516,0.7083531618118286,0.6729040145874023,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8462116122245789,0.5117316246032715,0.3607721626758575,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8102044463157654,0.4440149962902069,0.4254615306854248,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6633121371269226,0.2409297674894333,1.1124571561813354,284.8790283203125,284.95001220703125,304.2943115234375,293.8789978027344,299.5003356933594,297.24566650390625,284.8772888183594,1.0,0.7096441984176636,0.4187448024749756,0.4187448024749756,1.0,1.0,-3.6519055366516113,1.166486144065857,2.485419511795044,0.3340487778186798,0.8842679858207703,0.8842679858207703,0.0,258.8324890136719,265.0,68548.1875,0.0,4391.35205078125,1.0,278.2950439453125,282.677490234375,296.9083557128906,301.40557861328125,293.1499938964844,293.1499938964844,278.25,37295.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386273622512816,1.0,0.0,0.0,3.7433152198791504,3.743340253829956,9.349880656372988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10583.0947265625,0.0,1649.4232177734375,1895.4371337890625,0.0,3759.956298828125,0.9251673817634584,1.0,0.0,3.0,1.0,0.0
17935560,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8473803997039795,0.5156561732292175,0.4683440029621124,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9456552863121032,0.7084572315216064,0.6730823516845703,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8454334139823914,0.5129392743110657,0.3616538643836975,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8088828921318054,0.4440913796424866,0.4256243407726288,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6621238589286804,0.2408603131771087,1.112600803375244,284.9034118652344,284.95001220703125,304.3034973144531,293.8849182128906,299.49591064453125,297.24151611328125,284.9048156738281,1.0,0.7106401920318604,0.4179339408874511,0.4179339408874511,1.0,1.0,-3.652680635452272,1.164384126663208,2.4882965087890625,0.3318343162536621,0.8801484107971191,0.8801484107971191,0.0,260.7182922363281,253.0,68300.421875,0.0,4405.25439453125,1.0,278.2569580078125,282.6994934082031,296.9029541015625,301.3457336425781,293.1499938964844,293.1499938964844,278.54998779296875,38357.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401015639305116,1.0,0.0,0.0,3.6730475425720215,3.673072099685669,9.002152978609956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.1357421875,0.0,1576.7105712890625,1895.4371337890625,0.0,3773.368408203125,0.9123616814613342,1.0,0.0,3.0,1.0,0.0
17935620,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8505614399909973,0.5153948068618774,0.4676157832145691,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9507999420166016,0.7099936008453369,0.6740190982818604,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8506296277046204,0.5165144801139832,0.3637914955615997,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8127464652061462,0.4451291263103485,0.4261946976184845,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6651962399482727,0.2412440478801727,1.1127870082855225,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.4960021972656,297.2459716796875,285.0042724609375,1.0,0.7086986303329468,0.4163122177124023,0.4163122177124023,1.0,1.0,-3.656407833099365,1.160948634147644,2.4954593181610107,0.3275626897811889,0.973673939704895,0.973673939704895,0.0,256.35076904296875,241.0,67649.5234375,0.0,4388.23486328125,1.0,278.5433654785156,282.8208923339844,296.8773803710937,301.2044372558594,293.1499938964844,293.1499938964844,278.25,33540.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328771829605104,1.0,0.0,0.0,3.781440973281861,3.781466007232666,9.5413088274654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.6796875,0.0,1665.3109130859375,1895.4371337890625,0.0,3707.4853515625,0.932952642440796,1.0,0.0,3.0,1.0,0.0
17935680,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8505614399909973,0.5153948068618774,0.4676157832145691,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9507999420166016,0.7099936008453369,0.6740190982818604,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8506296277046204,0.5165144801139832,0.3637914955615997,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8127464652061462,0.4451291263103485,0.4261946976184845,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6651962399482727,0.2412440478801727,1.1127870082855225,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.4960021972656,297.2459716796875,285.0042724609375,1.0,0.7086986303329468,0.4163122177124023,0.4163122177124023,1.0,1.0,-3.656407833099365,1.160948634147644,2.4954593181610107,0.3275626897811889,0.973673939704895,0.973673939704895,0.0,256.35076904296875,241.0,67649.5234375,0.0,4388.23486328125,1.0,278.5433654785156,282.8208923339844,296.8773803710937,301.2044372558594,293.1499938964844,293.1499938964844,278.25,33540.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328771829605104,1.0,0.0,0.0,3.781440973281861,3.781466007232666,9.5413088274654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.6796875,0.0,1665.3109130859375,1895.4371337890625,0.0,3707.4853515625,0.932952642440796,1.0,0.0,3.0,1.0,0.0
17935740,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8562033772468567,0.5138803720474243,0.4662826359272003,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9589467644691468,0.7103307247161865,0.6743634939193726,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8584539890289307,0.5191630721092224,0.365582525730133,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8189069628715515,0.4454483687877655,0.4264070987701416,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.670456051826477,0.2412696033716201,1.1120524406433103,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.4888000488281,297.2401428222656,284.9021911621094,1.0,0.7049091458320618,0.4146904945373535,0.4146904945373535,1.0,1.0,-3.6567561626434326,1.156288743019104,2.500467538833618,0.3230547308921814,0.8797556161880493,0.8797556161880493,0.0,248.6816864013672,229.0,68370.3203125,0.0,4341.31005859375,1.0,278.2565612792969,282.6962585449219,296.926513671875,301.375244140625,293.1499938964844,293.1499938964844,278.54998779296875,38517.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397579431533812,1.0,0.0,0.0,3.6791040897369385,3.679128885269165,9.0318650336485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9821.8837890625,0.0,1584.77783203125,1895.4371337890625,0.0,3770.24365234375,0.9137291312217712,1.0,0.0,3.0,1.0,0.0
17935800,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8562033772468567,0.5138803720474243,0.4662826359272003,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9589467644691468,0.7103307247161865,0.6743634939193726,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8584539890289307,0.5191630721092224,0.365582525730133,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8189069628715515,0.4454483687877655,0.4264070987701416,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.670456051826477,0.2412696033716201,1.1120524406433103,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.4888000488281,297.2401428222656,284.9021911621094,1.0,0.7049091458320618,0.4146904945373535,0.4146904945373535,1.0,1.0,-3.6567561626434326,1.156288743019104,2.500467538833618,0.3230547308921814,0.8797556161880493,0.8797556161880493,0.0,248.6816864013672,229.0,68370.3203125,0.0,4341.31005859375,1.0,278.2565612792969,282.6962585449219,296.926513671875,301.375244140625,293.1499938964844,293.1499938964844,278.54998779296875,38517.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397579431533812,1.0,0.0,0.0,3.6791040897369385,3.679128885269165,9.0318650336485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9821.8837890625,0.0,1584.77783203125,1895.4371337890625,0.0,3770.24365234375,0.9137291312217712,1.0,0.0,3.0,1.0,0.0
17935860,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8650540113449097,0.5137409567832947,0.4654397964477539,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.970040202140808,0.7118343710899353,0.675029993057251,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8695436716079712,0.5229073166847229,0.3676606714725494,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8276124000549316,0.4465492665767669,0.4267995357513428,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6782102584838867,0.2417618930339813,1.1115978956222534,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.490234375,297.2456359863281,285.0033264160156,1.0,0.7001872658729553,0.4131904542446136,0.4131904542446136,1.0,1.0,-3.65895938873291,1.1526225805282593,2.5063366889953613,0.3188846409320831,0.9732641577720642,0.9732641577720642,0.0,238.44415283203125,217.0,67687.75,0.0,4283.3720703125,1.0,278.5433959960937,282.81982421875,296.9013366699219,301.2312316894531,293.1499938964844,293.1499938964844,278.25,33613.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932253122329712,1.0,0.0,0.0,3.784469366073608,3.784494400024414,9.556597433402203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10962.1865234375,0.0,1669.46826171875,1895.4371337890625,0.0,3701.77587890625,0.9336780309677124,1.0,0.0,3.0,1.0,0.0
17935920,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8650540113449097,0.5137409567832947,0.4654397964477539,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.970040202140808,0.7118343710899353,0.675029993057251,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8695436716079712,0.5229073166847229,0.3676606714725494,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8276124000549316,0.4465492665767669,0.4267995357513428,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6782102584838867,0.2417618930339813,1.1115978956222534,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.490234375,297.2456359863281,285.0033264160156,1.0,0.7001872658729553,0.4131904542446136,0.4131904542446136,1.0,1.0,-3.65895938873291,1.1526225805282593,2.5063366889953613,0.3188846409320831,0.9732641577720642,0.9732641577720642,0.0,238.44415283203125,217.0,67687.75,0.0,4283.3720703125,1.0,278.5433959960937,282.81982421875,296.9013366699219,301.2312316894531,293.1499938964844,293.1499938964844,278.25,33613.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932253122329712,1.0,0.0,0.0,3.784469366073608,3.784494400024414,9.556597433402203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10962.1865234375,0.0,1669.46826171875,1895.4371337890625,0.0,3701.77587890625,0.9336780309677124,1.0,0.0,3.0,1.0,0.0
17935980,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8748233914375305,0.5123351812362671,0.4640975594520569,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9811131954193116,0.7121238708496094,0.6752225756645203,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8817707300186157,0.5257018804550171,0.3694716989994049,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8371304273605347,0.446923553943634,0.4269512891769409,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6868601441383362,0.241892322897911,1.1107937097549438,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.4844055175781,297.24078369140625,284.9024963378906,1.0,0.6949411034584045,0.4116904139518738,0.4116904139518738,1.0,1.0,-3.658981084823608,1.14817214012146,2.5108089447021484,0.3146944642066955,0.8800022602081299,0.8800022602081299,0.0,227.8282470703125,205.0,68406.59375,0.0,4217.103515625,1.0,278.2565612792969,282.69635009765625,296.9515991210937,301.40264892578125,293.1499938964844,293.1499938964844,278.54998779296875,38537.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389781355857848,1.0,0.0,0.0,3.68095326423645,3.6809780597686768,9.040946906679892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9833.0322265625,0.0,1587.0274658203125,1895.4371337890625,0.0,3763.14892578125,0.9141652584075928,1.0,0.0,3.0,1.0,0.0
17936040,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8748233914375305,0.5123351812362671,0.4640975594520569,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9811131954193116,0.7121238708496094,0.6752225756645203,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8817707300186157,0.5257018804550171,0.3694716989994049,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8371304273605347,0.446923553943634,0.4269512891769409,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6868601441383362,0.241892322897911,1.1107937097549438,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.4844055175781,297.24078369140625,284.9024963378906,1.0,0.6949411034584045,0.4116904139518738,0.4116904139518738,1.0,1.0,-3.658981084823608,1.14817214012146,2.5108089447021484,0.3146944642066955,0.8800022602081299,0.8800022602081299,0.0,227.8282470703125,205.0,68406.59375,0.0,4217.103515625,1.0,278.2565612792969,282.69635009765625,296.9515991210937,301.40264892578125,293.1499938964844,293.1499938964844,278.54998779296875,38537.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389781355857848,1.0,0.0,0.0,3.68095326423645,3.6809780597686768,9.040946906679892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9833.0322265625,0.0,1587.0274658203125,1895.4371337890625,0.0,3763.14892578125,0.9141652584075928,1.0,0.0,3.0,1.0,0.0
17936100,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8804764151573181,0.5122279524803162,0.4634668231010437,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.986851930618286,0.7127560377120972,0.6752819418907166,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8886847496032715,0.5275694727897644,0.3703985810279846,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8425368666648865,0.4474200308322906,0.4269932806491852,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6917306780815125,0.2421238720417022,1.110223412513733,285.01708984375,284.95001220703125,304.3902893066406,293.94195556640625,299.48468017578125,297.2429504394531,285.0183410644531,1.0,0.6921515464782715,0.4109403789043426,0.4109403789043426,1.0,1.0,-3.6587653160095215,1.14587140083313,2.512893915176392,0.3124244809150696,0.9609732031822203,0.9609732031822203,0.0,222.19546508789065,205.0,67538.78125,0.0,4181.34619140625,1.0,278.5028076171875,282.8295288085937,296.910888671875,301.1921691894531,293.1499938964844,293.1499938964844,278.54998779296875,34278.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332711696624756,1.0,0.0,0.0,3.725625991821289,3.725650548934937,9.26172333493014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.7548828125,0.0,1605.799072265625,1895.4371337890625,0.0,3711.088134765625,0.9225770831108092,1.0,0.0,3.0,1.0,0.0
17936160,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8874710202217102,0.5122698545455933,0.4632696807384491,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9932639598846436,0.713571310043335,0.6757751703262329,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8969066739082336,0.5295772552490234,0.3715980947017669,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.849111020565033,0.4480608701705932,0.4273217320442199,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6976113319396973,0.2424657195806503,1.1104460954666138,285.0053405761719,284.95001220703125,304.4003295898437,293.9486999511719,299.48651123046875,297.24688720703125,285.0041809082031,1.0,0.6894637942314148,0.4102261662483215,0.4102261662483215,1.0,1.0,-3.661225080490112,1.1445945501327517,2.5166306495666504,0.3106423616409302,0.9741474986076356,0.9741474986076356,0.0,216.0757293701172,193.0,67726.9296875,0.0,4149.68798828125,1.0,278.5434265136719,282.8204040527344,296.92742919921875,301.2597045898437,293.1499938964844,293.1499938964844,278.25,33596.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314242601394652,1.0,0.0,0.0,3.7862370014190674,3.786261796951294,9.56552639763686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10976.69921875,0.0,1671.432373046875,1895.4371337890625,0.0,3694.18896484375,0.9341071248054504,1.0,0.0,3.0,1.0,0.0
17936220,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8985375761985779,0.510882556438446,0.4620056450366974,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9990000128746032,0.7141439914703369,0.6682769656181335,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9109042286872864,0.5324328541755676,0.3735007345676422,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.86004239320755,0.4484176933765411,0.4275200068950653,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7071598172187805,0.2426182329654693,1.1100424528121948,284.8964538574219,284.95001220703125,304.4205627441406,293.9624328613281,299.48126220703125,297.2431030273437,284.8971252441406,1.0,0.6833176016807556,0.4087977409362793,0.4087977409362793,1.0,1.0,-3.653029203414917,1.1374584436416626,2.515570640563965,0.3059088289737701,0.8769792914390564,0.8769792914390564,0.0,206.06793212890625,181.0,68351.671875,0.0,4065.08251953125,1.0,278.2569580078125,282.69293212890625,296.9780578613281,301.4300537109375,293.1499938964844,293.1499938964844,278.54998779296875,38609.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938074231147766,1.0,0.0,0.0,3.68157958984375,3.681604385375977,9.04402270407445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.232421875,0.0,1588.2784423828125,1895.4371337890625,0.0,3754.919921875,0.9142557978630066,1.0,0.0,3.0,1.0,0.0
17936280,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8985375761985779,0.510882556438446,0.4620056450366974,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9990000128746032,0.7141439914703369,0.6682769656181335,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9109042286872864,0.5324328541755676,0.3735007345676422,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.86004239320755,0.4484176933765411,0.4275200068950653,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7071598172187805,0.2426182329654693,1.1100424528121948,284.8964538574219,284.95001220703125,304.4205627441406,293.9624328613281,299.48126220703125,297.2431030273437,284.8971252441406,1.0,0.6833176016807556,0.4087977409362793,0.4087977409362793,1.0,1.0,-3.653029203414917,1.1374584436416626,2.515570640563965,0.3059088289737701,0.8769792914390564,0.8769792914390564,0.0,206.06793212890625,181.0,68351.671875,0.0,4065.08251953125,1.0,278.2569580078125,282.69293212890625,296.9780578613281,301.4300537109375,293.1499938964844,293.1499938964844,278.54998779296875,38609.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938074231147766,1.0,0.0,0.0,3.68157958984375,3.681604385375977,9.04402270407445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.232421875,0.0,1588.2784423828125,1895.4371337890625,0.0,3754.919921875,0.9142557978630066,1.0,0.0,3.0,1.0,0.0
17936340,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9088233709335328,0.5106480121612549,0.4612253308296203,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.718767523765564,0.6458381414413452,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9249920845031738,0.5362169742584229,0.3757113814353943,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8701531887054443,0.4493954181671142,0.4279356002807617,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7153910398483276,0.2430693060159683,1.11005699634552,284.9857788085937,284.95001220703125,304.4410095214844,293.9765014648437,299.48748779296875,297.2575378417969,284.9840393066406,1.0,0.6754313707351685,0.4073693454265594,0.4073693454265594,1.0,1.0,-3.6280088424682617,1.1245135068893433,2.503495454788208,0.2987765073776245,0.9535961151123048,0.9535961151123048,0.0,197.0009155273437,169.0,67190.84375,0.0,3943.458251953125,1.0,278.5433349609375,282.81005859375,296.95086669921875,301.2602233886719,293.1499938964844,293.1499938964844,278.25,34217.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297048449516296,1.0,0.0,0.0,3.76545000076294,3.765474796295166,9.460782166570424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10901.6484375,0.0,1651.6834716796875,1895.4371337890625,0.0,3678.435546875,0.9296919107437134,1.0,0.0,3.0,1.0,0.0
17936400,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9088233709335328,0.5106480121612549,0.4612253308296203,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.718767523765564,0.6458381414413452,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9249920845031738,0.5362169742584229,0.3757113814353943,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8701531887054443,0.4493954181671142,0.4279356002807617,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7153910398483276,0.2430693060159683,1.11005699634552,284.9857788085937,284.95001220703125,304.4410095214844,293.9765014648437,299.48748779296875,297.2575378417969,284.9840393066406,1.0,0.6754313707351685,0.4073693454265594,0.4073693454265594,1.0,1.0,-3.6280088424682617,1.1245135068893433,2.503495454788208,0.2987765073776245,0.9535961151123048,0.9535961151123048,0.0,197.0009155273437,169.0,67190.84375,0.0,3943.458251953125,1.0,278.5433349609375,282.81005859375,296.95086669921875,301.2602233886719,293.1499938964844,293.1499938964844,278.25,34217.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297048449516296,1.0,0.0,0.0,3.76545000076294,3.765474796295166,9.460782166570424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10901.6484375,0.0,1651.6834716796875,1895.4371337890625,0.0,3678.435546875,0.9296919107437134,1.0,0.0,3.0,1.0,0.0
17936460,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9158071279525756,0.5098316669464111,0.4606731235980987,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9990000128746032,0.7221263647079468,0.6320216059684753,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.933948576450348,0.5378026366233826,0.3768900632858276,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8766643404960632,0.4495651125907898,0.4281359016895294,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.7203532457351685,0.2431341260671615,1.1100472211837769,284.8578796386719,284.95001220703125,304.4525451660156,293.9844970703125,299.4916687011719,297.2655639648437,284.8593139648437,1.0,0.6705808043479919,0.4067472517490387,0.4067472517490387,1.0,1.0,-3.612376928329468,1.1172077655792236,2.495169162750244,0.2951266467571258,0.8548229932785034,0.8548229932785034,0.0,191.5472412109375,169.0,67667.9140625,0.0,3869.373291015625,1.0,278.2862854003906,282.6715393066406,297.0048522949219,301.45880126953125,293.1499938964844,293.1499938964844,278.25,39547.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344873428344728,1.0,0.0,0.0,3.686411619186402,3.686436653137207,9.067779274118948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10447.9072265625,0.0,1600.8663330078125,1895.4371337890625,0.0,3722.20263671875,0.9140061736106871,1.0,0.0,3.0,1.0,0.0
17936520,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9213175773620604,0.5091938376426697,0.4598875343799591,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9990000128746032,0.7251293659210205,0.6211890578269958,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9408619403839112,0.5390462279319763,0.3775957822799682,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8817678689956665,0.449648380279541,0.4280446171760559,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7241201996803284,0.2431474924087524,1.1093777418136597,284.8908386230469,284.95001220703125,304.4616394042969,293.9908447265625,299.4962463378906,297.27374267578125,284.89178466796875,1.0,0.6665235757827759,0.4062584638595581,0.4062584638595581,1.0,1.0,-3.5983359813690186,1.110888123512268,2.487447738647461,0.2920393645763397,0.8550247550010681,0.8550247550010681,0.0,187.2591247558593,157.0,67165.2578125,0.0,3807.09326171875,1.0,278.2571105957031,282.7030639648437,296.9955444335937,301.3788452148437,293.1499938964844,293.1499938964844,278.54998779296875,39626.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341468811035156,1.0,0.0,0.0,3.609312772750856,3.609337091445923,8.692452979630616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.931640625,0.0,1515.20068359375,1895.4371337890625,0.0,3719.092529296875,0.8991945385932922,1.0,0.0,3.0,1.0,0.0
17936580,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9374802112579346,0.5090352892875671,0.4591397941112518,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.7342739105224609,0.5930292010307312,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.959147810935974,0.5429480671882629,0.3798548579216003,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8961737155914307,0.4506521224975586,0.4284360408782959,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7345907688140869,0.2437038868665695,1.1095062494277954,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.51971435546875,297.311279296875,284.9789428710937,1.0,0.6568943858146667,0.4051475822925567,0.4051475822925567,1.0,1.0,-3.566903114318848,1.096709370613098,2.47019362449646,0.2850286662578583,0.9262160658836364,0.9262160658836364,0.0,176.64804077148438,175.0,66017.8671875,0.0,3663.154541015625,1.0,278.5419616699219,282.82379150390625,296.9719543457031,301.2021789550781,293.1499938964844,293.1499938964844,278.25,34630.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240173101425172,1.0,0.0,0.0,3.6839711666107178,3.683995246887207,9.055777923094864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.6376953125,0.0,1560.9481201171875,1895.4371337890625,0.0,3626.185546875,0.911906361579895,1.0,0.0,3.0,1.0,0.0
17936640,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9374802112579346,0.5090352892875671,0.4591397941112518,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.7342739105224609,0.5930292010307312,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.959147810935974,0.5429480671882629,0.3798548579216003,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8961737155914307,0.4506521224975586,0.4284360408782959,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7345907688140869,0.2437038868665695,1.1095062494277954,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.51971435546875,297.311279296875,284.9789428710937,1.0,0.6568943858146667,0.4051475822925567,0.4051475822925567,1.0,1.0,-3.566903114318848,1.096709370613098,2.47019362449646,0.2850286662578583,0.9262160658836364,0.9262160658836364,0.0,176.64804077148438,175.0,66017.8671875,0.0,3663.154541015625,1.0,278.5419616699219,282.82379150390625,296.9719543457031,301.2021789550781,293.1499938964844,293.1499938964844,278.25,34630.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240173101425172,1.0,0.0,0.0,3.6839711666107178,3.683995246887207,9.055777923094864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.6376953125,0.0,1560.9481201171875,1895.4371337890625,0.0,3626.185546875,0.911906361579895,1.0,0.0,3.0,1.0,0.0
