time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936700,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.940335214138031,0.5084543228149414,0.458834171295166,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9990000128746032,0.7386886477470398,0.587955892086029,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9630655646324158,0.5445159077644348,0.3810600936412811,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8990658521652222,0.4509012997150421,0.4287721514701843,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7367420792579651,0.2439063191413879,1.1104601621627808,284.8695983886719,284.95001220703125,304.492919921875,294.0129089355469,299.5297241210937,297.3263244628906,284.87060546875,1.0,0.6561300158500671,0.4045921266078949,0.4045921266078949,1.0,1.0,-3.563392639160156,1.093879222869873,2.469513416290283,0.2826002538204193,0.8431481122970581,0.8431481122970581,0.0,174.85829162597656,175.0,66635.578125,0.0,3643.597412109375,1.0,278.2977294921875,282.6982727050781,297.02685546875,301.4092712402344,293.1499938964844,293.1499938964844,278.25,39223.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928019881248474,1.0,0.0,0.0,3.6181752681732178,3.618199586868286,8.73519240940368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.529296875,0.0,1521.9556884765625,1895.4371337890625,0.0,3662.977783203125,0.8983699083328247,1.0,0.0,3.0,1.0,0.0
17936760,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9390640258789062,0.5078888535499573,0.4582645893096924,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.7421860694885254,0.5893045663833618,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9632208943367004,0.5460982918739319,0.3821143805980682,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8984918594360352,0.451114296913147,0.428957849740982,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7363845109939575,0.2440830171108245,1.111264944076538,284.91357421875,284.95001220703125,304.5033874511719,294.0203857421875,299.53759765625,297.3358459472656,284.9148254394531,1.0,0.6570940017700195,0.4042406678199768,0.4042406678199768,1.0,1.0,-3.566774606704712,1.093977451324463,2.472797155380249,0.2818805575370788,0.8535907864570618,0.8535907864570618,0.0,175.4366455078125,193.0,66471.453125,0.0,3655.533447265625,1.0,278.2577514648437,282.73638916015625,297.02447509765625,301.3465270996094,293.1499938964844,293.1499938964844,278.54998779296875,38765.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281172156333924,1.0,0.0,0.0,3.546776056289673,3.546799659729004,8.393843131671019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.8193359375,0.0,1441.43701171875,1895.4371337890625,0.0,3663.871337890625,0.8849649429321289,1.0,0.0,3.0,1.0,0.0
17936820,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9313883185386658,0.5079758167266846,0.4582453966140747,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.747332751750946,0.601922333240509,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9586362242698668,0.5502933859825134,0.384966492652893,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8927647471427917,0.4523195624351501,0.4300625622272491,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.732349157333374,0.2448740750551223,1.1150474548339844,285.01739501953125,284.95001220703125,304.5244445800781,294.0355834960937,299.5516662597656,297.3501892089844,285.0172119140625,1.0,0.663334310054779,0.403537780046463,0.403537780046463,1.0,1.0,-3.5912134647369385,1.1003382205963137,2.490875244140625,0.2827234268188476,0.953741490840912,0.953741490840912,0.0,180.5968780517578,211.0,66331.0625,0.0,3748.299072265625,1.0,278.54168701171875,282.8524169921875,297.01446533203125,301.2467346191406,293.1499938964844,293.1499938964844,278.25,33025.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205028414726256,1.0,0.0,0.0,3.678446054458618,3.678469896316528,9.02863462215464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10774.359375,0.0,1542.6190185546875,1895.4371337890625,0.0,3593.798095703125,0.9097742438316344,1.0,0.0,3.0,1.0,0.0
17936880,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9313883185386658,0.5079758167266846,0.4582453966140747,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.747332751750946,0.601922333240509,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9586362242698668,0.5502933859825134,0.384966492652893,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8927647471427917,0.4523195624351501,0.4300625622272491,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.732349157333374,0.2448740750551223,1.1150474548339844,285.01739501953125,284.95001220703125,304.5244445800781,294.0355834960937,299.5516662597656,297.3501892089844,285.0172119140625,1.0,0.663334310054779,0.403537780046463,0.403537780046463,1.0,1.0,-3.5912134647369385,1.1003382205963137,2.490875244140625,0.2827234268188476,0.953741490840912,0.953741490840912,0.0,180.5968780517578,211.0,66331.0625,0.0,3748.299072265625,1.0,278.54168701171875,282.8524169921875,297.01446533203125,301.2467346191406,293.1499938964844,293.1499938964844,278.25,33025.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205028414726256,1.0,0.0,0.0,3.678446054458618,3.678469896316528,9.02863462215464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10774.359375,0.0,1542.6190185546875,1895.4371337890625,0.0,3593.798095703125,0.9097742438316344,1.0,0.0,3.0,1.0,0.0
17936940,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9165704250335692,0.5067294836044312,0.4577367305755615,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9990000128746032,0.7478349208831787,0.6266254186630249,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9470256567001344,0.5533976554870605,0.3875431418418884,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8812002539634705,0.4527177810668945,0.4309756457805633,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7239986658096313,0.245130643248558,1.1184828281402588,284.9242858886719,284.95001220703125,304.5455322265625,294.0510559082031,299.5450439453125,297.3334045410156,284.9262084960937,1.0,0.6735187768936157,0.4028348922729492,0.4028348922729492,1.0,1.0,-3.628642082214356,1.1111161708831787,2.5175259113311768,0.285319447517395,0.8813427686691284,0.8813427686691284,0.0,190.4927978515625,229.0,67700.859375,0.0,3904.96728515625,1.0,278.257568359375,282.7225341796875,297.07623291015625,301.4718017578125,293.1499938964844,293.1499938964844,278.54998779296875,37243.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290130138397216,1.0,0.0,0.0,3.620306253433228,3.620330333709717,8.745485615690995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.19140625,0.0,1509.6097412109375,1895.4371337890625,0.0,3672.091064453125,0.8998064398765564,1.0,0.0,3.0,1.0,0.0
17937000,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9165704250335692,0.5067294836044312,0.4577367305755615,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9990000128746032,0.7478349208831787,0.6266254186630249,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9470256567001344,0.5533976554870605,0.3875431418418884,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8812002539634705,0.4527177810668945,0.4309756457805633,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7239986658096313,0.245130643248558,1.1184828281402588,284.9242858886719,284.95001220703125,304.5455322265625,294.0510559082031,299.5450439453125,297.3334045410156,284.9262084960937,1.0,0.6735187768936157,0.4028348922729492,0.4028348922729492,1.0,1.0,-3.628642082214356,1.1111161708831787,2.5175259113311768,0.285319447517395,0.8813427686691284,0.8813427686691284,0.0,190.4927978515625,229.0,67700.859375,0.0,3904.96728515625,1.0,278.257568359375,282.7225341796875,297.07623291015625,301.4718017578125,293.1499938964844,293.1499938964844,278.54998779296875,37243.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290130138397216,1.0,0.0,0.0,3.620306253433228,3.620330333709717,8.745485615690995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.19140625,0.0,1509.6097412109375,1895.4371337890625,0.0,3672.091064453125,0.8998064398765564,1.0,0.0,3.0,1.0,0.0
17937060,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9008034467697144,0.5066425204277039,0.4577699601650238,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9990000128746032,0.745976984500885,0.6573150753974915,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9325581192970276,0.5574588775634766,0.3904712796211242,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8678920269012451,0.453766256570816,0.4321720600128174,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7138034701347351,0.2456094622611999,1.122149109840393,285.0365600585937,284.95001220703125,304.5666809082031,294.0668029785156,299.5304260253906,297.3129577636719,285.0361633300781,1.0,0.6861527562141418,0.4010722041130066,0.4010722041130066,1.0,1.0,-3.674964666366577,1.1217650175094604,2.553199529647827,0.2857725918292999,0.998613715171814,0.998613715171814,0.0,203.255126953125,232.0,67842.6484375,0.0,4106.3291015625,1.0,278.54229736328125,282.8442077636719,297.0603332519531,301.387939453125,293.1499938964844,293.1499938964844,278.25,32392.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243969917297364,1.0,0.0,0.0,3.7705698013305664,3.770594358444214,9.486527687840862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11029.9208984375,0.0,1643.604248046875,1895.4371337890625,0.0,3629.68017578125,0.9300538301467896,1.0,0.0,3.0,1.0,0.0
17937120,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9008034467697144,0.5066425204277039,0.4577699601650238,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9990000128746032,0.745976984500885,0.6573150753974915,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9325581192970276,0.5574588775634766,0.3904712796211242,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8678920269012451,0.453766256570816,0.4321720600128174,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7138034701347351,0.2456094622611999,1.122149109840393,285.0365600585937,284.95001220703125,304.5666809082031,294.0668029785156,299.5304260253906,297.3129577636719,285.0361633300781,1.0,0.6861527562141418,0.4010722041130066,0.4010722041130066,1.0,1.0,-3.674964666366577,1.1217650175094604,2.553199529647827,0.2857725918292999,0.998613715171814,0.998613715171814,0.0,203.255126953125,232.0,67842.6484375,0.0,4106.3291015625,1.0,278.54229736328125,282.8442077636719,297.0603332519531,301.387939453125,293.1499938964844,293.1499938964844,278.25,32392.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243969917297364,1.0,0.0,0.0,3.7705698013305664,3.770594358444214,9.486527687840862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11029.9208984375,0.0,1643.604248046875,1895.4371337890625,0.0,3629.68017578125,0.9300538301467896,1.0,0.0,3.0,1.0,0.0
17937180,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.889499843120575,0.5050787329673767,0.4570494294166565,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.7411702275276184,0.680860161781311,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9220881462097168,0.5602647066116333,0.3928956389427185,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8582974672317505,0.4538911283016205,0.4328883588314056,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7056207060813904,0.2454611808061599,1.1239573955535889,284.9145812988281,284.95001220703125,304.5878295898437,294.0827941894531,299.5023803710937,297.2752685546875,284.9156494140625,1.0,0.6951479315757751,0.3993095457553863,0.3993095457553863,1.0,1.0,-3.7084128856658936,1.1277458667755127,2.580667018890381,0.2849463522434234,0.9095038771629332,0.9095038771629332,0.0,213.34054565429688,235.0,69374.7109375,0.0,4260.173828125,1.0,278.25689697265625,282.6920471191406,297.1151428222656,301.6198425292969,293.1499938964844,293.1499938964844,278.1499938964844,36892.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343761205673218,1.0,0.0,0.0,3.7379095554351807,3.7379345893859854,9.322897085439764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10901.9189453125,0.0,1640.028564453125,1895.4371337890625,0.0,3721.1865234375,0.9256486892700196,1.0,0.0,3.0,1.0,0.0
17937240,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.889499843120575,0.5050787329673767,0.4570494294166565,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.7411702275276184,0.680860161781311,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9220881462097168,0.5602647066116333,0.3928956389427185,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8582974672317505,0.4538911283016205,0.4328883588314056,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7056207060813904,0.2454611808061599,1.1239573955535889,284.9145812988281,284.95001220703125,304.5878295898437,294.0827941894531,299.5023803710937,297.2752685546875,284.9156494140625,1.0,0.6951479315757751,0.3993095457553863,0.3993095457553863,1.0,1.0,-3.7084128856658936,1.1277458667755127,2.580667018890381,0.2849463522434234,0.9095038771629332,0.9095038771629332,0.0,213.34054565429688,235.0,69374.7109375,0.0,4260.173828125,1.0,278.25689697265625,282.6920471191406,297.1151428222656,301.6198425292969,293.1499938964844,293.1499938964844,278.1499938964844,36892.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343761205673218,1.0,0.0,0.0,3.7379095554351807,3.7379345893859854,9.322897085439764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10901.9189453125,0.0,1640.028564453125,1895.4371337890625,0.0,3721.1865234375,0.9256486892700196,1.0,0.0,3.0,1.0,0.0
17937300,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8848770260810852,0.5043666958808899,0.4564912915229797,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.7385770082473755,0.6904579401016235,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.91807359457016,0.5617071390151978,0.3939626514911651,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8544737696647644,0.4539216458797455,0.4330348074436188,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7021502256393433,0.2453215569257736,1.123982548713684,284.8985900878906,284.95001220703125,304.5984191894531,294.0909118652344,299.49029541015625,297.2596740722656,284.9000244140625,1.0,0.698722243309021,0.398428201675415,0.398428201675415,1.0,1.0,-3.720784187316896,1.1292250156402588,2.591559171676636,0.2838521897792816,0.884030282497406,0.884030282497406,0.0,217.47471618652344,235.0,69697.5625,0.0,4320.31640625,1.0,278.1665954589844,282.6664733886719,297.1166076660156,301.6583251953125,293.1499938964844,293.1499938964844,278.1499938964844,37952.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366028308868408,1.0,0.0,0.0,3.700572013854981,3.700596809387207,9.137575602835568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10759.7939453125,0.0,1604.974609375,1895.4371337890625,0.0,3741.510498046875,0.9174691438674928,1.0,0.0,3.0,1.0,0.0
17937360,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8806989789009094,0.503818929195404,0.4560382962226867,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9990000128746032,0.736116886138916,0.6975602507591248,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.9145651459693908,0.5632849931716919,0.3950922191143036,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.851034939289093,0.4540427029132843,0.4332249760627746,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.6989691853523254,0.2452267408370971,1.124047040939331,284.9258728027344,284.95001220703125,304.6089782714844,294.0990600585937,299.4804992675781,297.2484130859375,284.9272155761719,1.0,0.7017772197723389,0.3974646925926208,0.3974646925926208,1.0,1.0,-3.730510711669922,1.1295452117919922,2.6009654998779297,0.2822798192501068,0.8899264931678772,0.8899264931678772,0.0,221.29415893554688,238.0,69695.0625,0.0,4371.43212890625,1.0,278.1523742675781,282.68896484375,297.1099853515625,301.6259765625,293.1499938964844,293.1499938964844,278.45001220703125,37477.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369326829910278,1.0,0.0,0.0,3.670229434967041,3.670253992080689,8.988345143734477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.111328125,0.0,1566.911376953125,1895.4371337890625,0.0,3744.517578125,0.9111733436584472,1.0,0.0,3.0,1.0,0.0
17937420,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8724040389060974,0.503648042678833,0.4559748768806457,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.991888701915741,0.7338249683380127,0.6957404017448425,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9075672030448914,0.5672532916069031,0.39792001247406,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8441000580787659,0.4549380540847778,0.4341978728771209,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6925063729286194,0.2454528361558914,1.125915765762329,285.0172424316406,284.95001220703125,304.63006591796875,294.11553955078125,299.4728698730469,297.2447509765625,285.0157165527344,1.0,0.7059876918792725,0.3955376744270324,0.3955376744270324,1.0,1.0,-3.735036611557007,1.1250758171081543,2.6099607944488525,0.2771632373332977,0.9876452088356018,0.9876452088356018,0.0,229.01719665527344,241.0,69175.015625,0.0,4433.3544921875,1.0,278.443359375,282.80145263671875,297.0989990234375,301.5235290527344,293.1499938964844,293.1499938964844,278.1499938964844,33107.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305903911590576,1.0,0.0,0.0,3.7958152294158936,3.795840263366699,9.61398427534732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11276.6474609375,0.0,1679.02294921875,1895.4371337890625,0.0,3686.551513671875,0.9358898997306824,1.0,0.0,3.0,1.0,0.0
17937480,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8724040389060974,0.503648042678833,0.4559748768806457,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.991888701915741,0.7338249683380127,0.6957404017448425,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9075672030448914,0.5672532916069031,0.39792001247406,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8441000580787659,0.4549380540847778,0.4341978728771209,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6925063729286194,0.2454528361558914,1.125915765762329,285.0172424316406,284.95001220703125,304.63006591796875,294.11553955078125,299.4728698730469,297.2447509765625,285.0157165527344,1.0,0.7059876918792725,0.3955376744270324,0.3955376744270324,1.0,1.0,-3.735036611557007,1.1250758171081543,2.6099607944488525,0.2771632373332977,0.9876452088356018,0.9876452088356018,0.0,229.01719665527344,241.0,69175.015625,0.0,4433.3544921875,1.0,278.443359375,282.80145263671875,297.0989990234375,301.5235290527344,293.1499938964844,293.1499938964844,278.1499938964844,33107.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305903911590576,1.0,0.0,0.0,3.7958152294158936,3.795840263366699,9.61398427534732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11276.6474609375,0.0,1679.02294921875,1895.4371337890625,0.0,3686.551513671875,0.9358898997306824,1.0,0.0,3.0,1.0,0.0
17937540,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8658080697059631,0.5020009279251099,0.4550647139549255,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.985803484916687,0.7319145202636719,0.6942591667175293,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9027857780456544,0.5699713230133057,0.4001961648464203,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8389072418212891,0.4549421966075897,0.4346835911273956,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6875957250595093,0.2452189177274704,1.1266748905181885,284.9002380371094,284.95001220703125,304.65106201171875,294.1322631835937,299.4609069824219,297.2355041503906,284.9015197753906,1.0,0.7089391350746155,0.3936106860637665,0.3936106860637665,1.0,1.0,-3.7363996505737305,1.1195131540298462,2.6168863773345947,0.2716596722602844,0.8890281915664673,0.8890281915664673,0.0,234.9383850097656,244.0,70017.265625,0.0,4475.00634765625,1.0,278.1563720703125,282.6645812988281,297.1517639160156,301.7100524902344,293.1499938964844,293.1499938964844,278.45001220703125,38192.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379531145095824,1.0,0.0,0.0,3.710551023483277,3.710576057434082,9.18692421691958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10122.8828125,0.0,1618.264404296875,1895.4371337890625,0.0,3753.81640625,0.9204140901565552,1.0,0.0,3.0,1.0,0.0
17937600,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8658080697059631,0.5020009279251099,0.4550647139549255,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.985803484916687,0.7319145202636719,0.6942591667175293,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9027857780456544,0.5699713230133057,0.4001961648464203,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8389072418212891,0.4549421966075897,0.4346835911273956,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6875957250595093,0.2452189177274704,1.1266748905181885,284.9002380371094,284.95001220703125,304.65106201171875,294.1322631835937,299.4609069824219,297.2355041503906,284.9015197753906,1.0,0.7089391350746155,0.3936106860637665,0.3936106860637665,1.0,1.0,-3.7363996505737305,1.1195131540298462,2.6168863773345947,0.2716596722602844,0.8890281915664673,0.8890281915664673,0.0,234.9383850097656,244.0,70017.265625,0.0,4475.00634765625,1.0,278.1563720703125,282.6645812988281,297.1517639160156,301.7100524902344,293.1499938964844,293.1499938964844,278.45001220703125,38192.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379531145095824,1.0,0.0,0.0,3.710551023483277,3.710576057434082,9.18692421691958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10122.8828125,0.0,1618.264404296875,1895.4371337890625,0.0,3753.81640625,0.9204140901565552,1.0,0.0,3.0,1.0,0.0
17937660,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8628116846084595,0.5017635822296143,0.4545831084251404,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9829888939857484,0.7317789793014526,0.6937847137451172,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9010496139526368,0.5723962187767029,0.4017080664634704,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8366144895553589,0.4553902745246887,0.4349658489227295,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6853471398353577,0.2453016340732574,1.1268784999847412,285.017822265625,284.95001220703125,304.6644287109375,294.1430969238281,299.4606628417969,297.2369689941406,285.016845703125,1.0,0.7104465961456299,0.3927730023860931,0.3927730023860931,1.0,1.0,-3.737642526626587,1.1172513961791992,2.620391130447388,0.2691338062286377,0.9771320819854736,0.9771320819854736,0.0,237.72817993164065,244.0,69189.4609375,0.0,4496.34033203125,1.0,278.4229431152344,282.8001403808594,297.1138000488281,301.5162658691406,293.1499938964844,293.1499938964844,278.45001220703125,33652.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316094517707824,1.0,0.0,0.0,3.7772161960601807,3.7772409915924072,9.520000503471238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10529.06640625,0.0,1661.184326171875,1895.4371337890625,0.0,3695.885009765625,0.932835817337036,1.0,0.0,3.0,1.0,0.0
17937720,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8618125915527344,0.5016781091690063,0.4545837342739105,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9820289015769958,0.7318346500396729,0.6938770413398743,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.900753617286682,0.5737923383712769,0.4027318656444549,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8359072804450989,0.455711305141449,0.4353134334087372,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6846304535865784,0.245408296585083,1.127514362335205,285.0055847167969,284.95001220703125,304.67193603515625,294.14923095703125,299.46124267578125,297.238525390625,285.0044860839844,1.0,0.7113314867019653,0.3923018276691437,0.3923018276691437,1.0,1.0,-3.740168809890747,1.1166208982467651,2.6235480308532715,0.2680048942565918,0.9837784171104432,0.9837784171104432,0.0,238.88829040527344,247.0,69332.1328125,0.0,4510.86474609375,1.0,278.443603515625,282.790283203125,297.1301574707031,301.5689697265625,293.1499938964844,293.1499938964844,278.1499938964844,33608.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308526515960692,1.0,0.0,0.0,3.813758611679077,3.813783645629883,9.705091770229046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11312.6396484375,0.0,1704.406005859375,1895.4371337890625,0.0,3688.954345703125,0.9402981400489808,1.0,0.0,3.0,1.0,0.0
17937780,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8576254844665527,0.5001178979873657,0.4536460340023041,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9780864119529724,0.7307412624359131,0.6933208107948303,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8984991312026978,0.5764961838722229,0.4049270153045654,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8328346610069275,0.4557375311851501,0.4357171058654785,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6816366910934448,0.2452058047056198,1.1279823780059814,284.8992919921875,284.95001220703125,304.69268798828125,294.1664123535156,299.4548645019531,297.2320861816406,284.90069580078125,1.0,0.7134213447570801,0.3909929692745209,0.3909929692745209,1.0,1.0,-3.742072820663452,1.1131384372711182,2.628934383392334,0.2644404172897339,0.8883923888206482,0.8883923888206482,0.0,242.8172302246093,250.0,70117.4140625,0.0,4541.36669921875,1.0,278.15631103515625,282.6627197265625,297.1825561523437,301.7474365234375,293.1499938964844,293.1499938964844,278.45001220703125,38426.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374589920043944,1.0,0.0,0.0,3.717176675796509,3.7172017097473145,9.219760954692902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.666015625,0.0,1627.6878662109375,1895.4371337890625,0.0,3749.314697265625,0.9221206903457642,1.0,0.0,3.0,1.0,0.0
17937840,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8576254844665527,0.5001178979873657,0.4536460340023041,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9780864119529724,0.7307412624359131,0.6933208107948303,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8984991312026978,0.5764961838722229,0.4049270153045654,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8328346610069275,0.4557375311851501,0.4357171058654785,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6816366910934448,0.2452058047056198,1.1279823780059814,284.8992919921875,284.95001220703125,304.69268798828125,294.1664123535156,299.4548645019531,297.2320861816406,284.90069580078125,1.0,0.7134213447570801,0.3909929692745209,0.3909929692745209,1.0,1.0,-3.742072820663452,1.1131384372711182,2.628934383392334,0.2644404172897339,0.8883923888206482,0.8883923888206482,0.0,242.8172302246093,250.0,70117.4140625,0.0,4541.36669921875,1.0,278.15631103515625,282.6627197265625,297.1825561523437,301.7474365234375,293.1499938964844,293.1499938964844,278.45001220703125,38426.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374589920043944,1.0,0.0,0.0,3.717176675796509,3.7172017097473145,9.219760954692902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.666015625,0.0,1627.6878662109375,1895.4371337890625,0.0,3749.314697265625,0.9221206903457642,1.0,0.0,3.0,1.0,0.0
17937900,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8558065891265869,0.4999163448810577,0.4532091319561004,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9763198494911194,0.730735182762146,0.6930516958236694,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8976396918296814,0.5783493518829346,0.4060389697551727,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8315013647079468,0.4560647904872894,0.4358823597431183,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6803012490272522,0.245262399315834,1.1279937028884888,285.0168762207031,284.95001220703125,304.7030029296875,294.1750793457031,299.4548034667969,297.2333374023437,285.0182189941406,1.0,0.7143469452857971,0.3903385400772095,0.3903385400772095,1.0,1.0,-3.742765665054321,1.1113150119781494,2.631450653076172,0.2624637484550476,0.9702098965644836,0.9702098965644836,0.0,244.537841796875,250.0,69224.4453125,0.0,4554.3525390625,1.0,278.40362548828125,282.7978210449219,297.1446838378906,301.5372009277344,293.1499938964844,293.1499938964844,278.45001220703125,34333.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318576455116272,1.0,0.0,0.0,3.7598743438720703,3.759899139404297,9.4327856459131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10491.2998046875,0.0,1646.0338134765625,1895.4371337890625,0.0,3698.15673828125,0.9302505254745485,1.0,0.0,3.0,1.0,0.0
17937960,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8548254370689392,0.4998685419559479,0.4532025754451751,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9753476977348328,0.7309332489967346,0.6932488083839417,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8976243734359741,0.5803427696228027,0.4074437022209167,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8308698534965515,0.4565438628196716,0.4363447427749634,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6796309351921082,0.2454336583614349,1.1288151741027832,285.0068664550781,284.95001220703125,304.7132873535156,294.1838073730469,299.4562072753906,297.236328125,285.0057983398437,1.0,0.7154038548469543,0.3897031247615814,0.3897031247615814,1.0,1.0,-3.7462270259857178,1.1104644536972046,2.6357626914978027,0.2608949840068817,0.9847755432128906,0.9847755432128906,0.0,245.7897491455078,253.0,69421.171875,0.0,4572.1767578125,1.0,278.4437255859375,282.790283203125,297.1630249023437,301.6074523925781,293.1499938964844,293.1499938964844,278.1499938964844,33649.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300637245178224,1.0,0.0,0.0,3.8187661170959473,3.818791389465332,9.730595138535136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11338.2216796875,0.0,1710.7603759765625,1895.4371337890625,0.0,3681.725341796875,0.9414948225021362,1.0,0.0,3.0,1.0,0.0
17938020,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8513047695159912,0.4983469247817993,0.4522908329963684,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.971846044063568,0.729904294013977,0.6927725672721863,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8959851861000061,0.5830696225166321,0.4096453785896301,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8283482789993286,0.4565822184085846,0.4367487132549286,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6771599054336548,0.2452510148286819,1.1293107271194458,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,299.4503479003906,297.2306213378906,284.9014587402344,1.0,0.7172940969467163,0.3884323239326477,0.3884323239326477,1.0,1.0,-3.748300313949585,1.1071341037750244,2.6411662101745605,0.2574179470539093,0.8897954821586609,0.8897954821586609,0.0,249.2561950683593,256.0,70216.7265625,0.0,4600.27490234375,1.0,278.1562805175781,282.6619873046875,297.21697998046875,301.7884216308594,293.1499938964844,293.1499938964844,278.45001220703125,38411.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365708827972412,1.0,0.0,0.0,3.723022222518921,3.7230474948883057,9.248782362192288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.072265625,0.0,1634.3448486328125,1895.4371337890625,0.0,3741.218994140625,0.9234152436256408,1.0,0.0,3.0,1.0,0.0
17938080,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8513047695159912,0.4983469247817993,0.4522908329963684,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.971846044063568,0.729904294013977,0.6927725672721863,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8959851861000061,0.5830696225166321,0.4096453785896301,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8283482789993286,0.4565822184085846,0.4367487132549286,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6771599054336548,0.2452510148286819,1.1293107271194458,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,299.4503479003906,297.2306213378906,284.9014587402344,1.0,0.7172940969467163,0.3884323239326477,0.3884323239326477,1.0,1.0,-3.748300313949585,1.1071341037750244,2.6411662101745605,0.2574179470539093,0.8897954821586609,0.8897954821586609,0.0,249.2561950683593,256.0,70216.7265625,0.0,4600.27490234375,1.0,278.1562805175781,282.6619873046875,297.21697998046875,301.7884216308594,293.1499938964844,293.1499938964844,278.45001220703125,38411.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365708827972412,1.0,0.0,0.0,3.723022222518921,3.7230474948883057,9.248782362192288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.072265625,0.0,1634.3448486328125,1895.4371337890625,0.0,3741.218994140625,0.9234152436256408,1.0,0.0,3.0,1.0,0.0
17938140,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8488448858261108,0.4981143474578857,0.4518589973449707,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.969287633895874,0.7300800681114197,0.69269198179245,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8954076766967773,0.5869396924972534,0.4121725559234619,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8266502618789673,0.4573868215084076,0.437369167804718,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6754143834114075,0.2454838305711746,1.1301400661468506,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,299.45184326171875,297.2352294921875,285.0066223144531,1.0,0.7191715240478516,0.387161523103714,0.387161523103714,1.0,1.0,-3.752458095550537,1.1044979095458984,2.6479601860046387,0.2538755536079407,0.9868749380111694,0.9868749380111694,0.0,252.01622009277344,259.0,69518.5546875,0.0,4629.8447265625,1.0,278.4436950683594,282.7896423339844,297.19854736328125,301.6497497558594,293.1499938964844,293.1499938964844,278.1499938964844,33661.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291682839393616,1.0,0.0,0.0,3.824598550796509,3.8246238231658936,9.760341299624995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11365.630859375,0.0,1717.9012451171875,1895.4371337890625,0.0,3673.515380859375,0.9427945017814636,1.0,0.0,3.0,1.0,0.0
17938200,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8488448858261108,0.4981143474578857,0.4518589973449707,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.969287633895874,0.7300800681114197,0.69269198179245,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8954076766967773,0.5869396924972534,0.4121725559234619,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8266502618789673,0.4573868215084076,0.437369167804718,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6754143834114075,0.2454838305711746,1.1301400661468506,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,299.45184326171875,297.2352294921875,285.0066223144531,1.0,0.7191715240478516,0.387161523103714,0.387161523103714,1.0,1.0,-3.752458095550537,1.1044979095458984,2.6479601860046387,0.2538755536079407,0.9868749380111694,0.9868749380111694,0.0,252.01622009277344,259.0,69518.5546875,0.0,4629.8447265625,1.0,278.4436950683594,282.7896423339844,297.19854736328125,301.6497497558594,293.1499938964844,293.1499938964844,278.1499938964844,33661.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291682839393616,1.0,0.0,0.0,3.824598550796509,3.8246238231658936,9.760341299624995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11365.630859375,0.0,1717.9012451171875,1895.4371337890625,0.0,3673.515380859375,0.9427945017814636,1.0,0.0,3.0,1.0,0.0
17938260,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8455694317817688,0.4965985119342804,0.4509506523609161,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9658174514770508,0.7289991974830627,0.6921698451042175,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.893948495388031,0.5896600484848022,0.4143714010715484,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8242948055267334,0.4574092030525207,0.4377578198909759,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6731148958206177,0.2452937811613083,1.130600929260254,284.8997802734375,284.95001220703125,304.773681640625,294.2372436523437,299.44586181640625,297.22967529296875,284.9011535644531,1.0,0.7209981083869934,0.3858982026576996,0.3858982026576996,1.0,1.0,-3.754416704177856,1.101130127906799,2.6532866954803467,0.2503491640090942,0.891374945640564,0.891374945640564,0.0,255.39309692382807,262.0,70323.5234375,0.0,4657.1171875,1.0,278.1562194824219,282.6602783203125,297.2528076171875,301.8316345214844,293.1499938964844,293.1499938964844,278.45001220703125,38398.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356660842895508,1.0,0.0,0.0,3.730053186416626,3.7300784587860094,9.283747886001948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.642578125,0.0,1642.410888671875,1895.4371337890625,0.0,3732.964599609375,0.9249663352966307,1.0,0.0,3.0,1.0,0.0
17938320,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8455694317817688,0.4965985119342804,0.4509506523609161,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9658174514770508,0.7289991974830627,0.6921698451042175,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.893948495388031,0.5896600484848022,0.4143714010715484,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8242948055267334,0.4574092030525207,0.4377578198909759,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6731148958206177,0.2452937811613083,1.130600929260254,284.8997802734375,284.95001220703125,304.773681640625,294.2372436523437,299.44586181640625,297.22967529296875,284.9011535644531,1.0,0.7209981083869934,0.3858982026576996,0.3858982026576996,1.0,1.0,-3.754416704177856,1.101130127906799,2.6532866954803467,0.2503491640090942,0.891374945640564,0.891374945640564,0.0,255.39309692382807,262.0,70323.5234375,0.0,4657.1171875,1.0,278.1562194824219,282.6602783203125,297.2528076171875,301.8316345214844,293.1499938964844,293.1499938964844,278.45001220703125,38398.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356660842895508,1.0,0.0,0.0,3.730053186416626,3.7300784587860094,9.283747886001948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.642578125,0.0,1642.410888671875,1895.4371337890625,0.0,3732.964599609375,0.9249663352966307,1.0,0.0,3.0,1.0,0.0
17938380,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8432586789131165,0.4963708519935608,0.4505202770233154,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9632528424263,0.7291164398193359,0.6920326352119446,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8934654593467712,0.593533992767334,0.4168972074985504,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8226861357688904,0.4581991732120514,0.4383614957332611,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6714661717414856,0.2455156743526458,1.1313738822937012,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,299.4472045898437,297.234375,285.0069885253906,1.0,0.7228295803070068,0.3846348822116852,0.3846348822116852,1.0,1.0,-3.758418321609497,1.0984402894973757,2.659977912902832,0.2467445135116577,0.9889613389968872,0.9889613389968872,0.0,258.1121826171875,265.0,69616.125,0.0,4686.08251953125,1.0,278.4437255859375,282.7886962890625,297.2347106933594,301.6927490234375,293.1499938964844,293.1499938964844,278.1499938964844,33673.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282586574554444,1.0,0.0,0.0,3.830825805664064,3.8308510780334473,9.792149739951128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11393.765625,0.0,1725.538330078125,1895.4371337890625,0.0,3665.169677734375,0.9442119598388672,1.0,0.0,3.0,1.0,0.0
17938440,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8432586789131165,0.4963708519935608,0.4505202770233154,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9632528424263,0.7291164398193359,0.6920326352119446,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8934654593467712,0.593533992767334,0.4168972074985504,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8226861357688904,0.4581991732120514,0.4383614957332611,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6714661717414856,0.2455156743526458,1.1313738822937012,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,299.4472045898437,297.234375,285.0069885253906,1.0,0.7228295803070068,0.3846348822116852,0.3846348822116852,1.0,1.0,-3.758418321609497,1.0984402894973757,2.659977912902832,0.2467445135116577,0.9889613389968872,0.9889613389968872,0.0,258.1121826171875,265.0,69616.125,0.0,4686.08251953125,1.0,278.4437255859375,282.7886962890625,297.2347106933594,301.6927490234375,293.1499938964844,293.1499938964844,278.1499938964844,33673.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282586574554444,1.0,0.0,0.0,3.830825805664064,3.8308510780334473,9.792149739951128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11393.765625,0.0,1725.538330078125,1895.4371337890625,0.0,3665.169677734375,0.9442119598388672,1.0,0.0,3.0,1.0,0.0
17938500,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8420683145523071,0.4956988394260406,0.4502990841865539,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.961922824382782,0.7286571264266968,0.691993772983551,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8931723237037659,0.5949630737304688,0.4181550443172455,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8218717575073242,0.4582847356796264,0.4387096166610718,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.670663595199585,0.2454757094383239,1.132011890411377,284.8786315917969,284.95001220703125,304.8029479980469,294.2645874023437,299.44482421875,297.2325134277344,284.8766784667969,1.0,0.7238084077835083,0.3840031921863556,0.3840031921863556,1.0,1.0,-3.7608141899108887,1.0972121953964231,2.663601875305176,0.2451286315917968,0.9003851413726807,0.9003851413726807,0.0,259.5637512207031,265.0,70694.765625,0.0,4702.29736328125,1.0,278.1937561035156,282.6397705078125,297.29107666015625,301.9326171875,293.1499938964844,293.1499938964844,278.1499938964844,37183.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335048198699952,1.0,0.0,0.0,3.805835962295532,3.805861711502075,9.664812523624278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.453125,0.0,1722.783447265625,1895.4371337890625,0.0,3713.22412109375,0.9392525553703308,1.0,0.0,3.0,1.0,0.0
