time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938560,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8401481509208679,0.4948644340038299,0.4496193528175354,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9597546458244324,0.7279770374298096,0.6914553046226501,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8921034932136536,0.596241295337677,0.4190893769264221,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8204182386398315,0.4582058191299438,0.4387353956699371,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.66927170753479,0.2453130185604095,1.1317787170410156,284.8995361328125,284.95001220703125,304.81256103515625,294.2738037109375,299.4411315917969,297.2289123535156,284.9009704589844,1.0,0.7246196866035461,0.3833976984024048,0.3833976984024048,1.0,1.0,-3.760226249694824,1.0950806140899658,2.6651456356048584,0.243214726448059,0.8930639028549194,0.8930639028549194,0.0,261.4676818847656,268.0,70427.59375,0.0,4712.853515625,1.0,278.156494140625,282.6588439941406,297.2891540527344,301.87530517578125,293.1499938964844,293.1499938964844,278.45001220703125,38362.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347092509269714,1.0,0.0,0.0,3.7369542121887207,3.7369794845581055,9.31813190163666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.6884765625,0.0,1650.175537109375,1895.4371337890625,0.0,3724.2294921875,0.9265528321266174,1.0,0.0,3.0,1.0,0.0
17938620,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8379480838775635,0.4946418702602386,0.4491940438747406,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9571633338928224,0.7280340194702148,0.6912622451782227,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.891676127910614,0.6001102328300476,0.4216099977493286,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8188624382019043,0.4589822590351105,0.4393256902694702,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6676917672157288,0.2455223351716995,1.1324948072433472,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.44256591796875,297.233642578125,285.00732421875,1.0,0.7264199256896973,0.3821867108345032,0.3821867108345032,1.0,1.0,-3.764075756072998,1.0924838781356812,2.671591758728028,0.239689439535141,0.9909971952438354,0.9909971952438354,0.0,264.1767578125,271.0,69712.359375,0.0,4741.41455078125,1.0,278.4437866210937,282.7878112792969,297.2716064453125,301.7364501953125,293.1499938964844,293.1499938964844,278.1499938964844,33687.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927314519882202,1.0,0.0,0.0,3.836951732635498,3.836977243423462,9.823493201110978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11422.0205078125,0.0,1733.087890625,1895.4371337890625,0.0,3656.501708984375,0.9456074833869934,1.0,0.0,3.0,1.0,0.0
17938680,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8379480838775635,0.4946418702602386,0.4491940438747406,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9571633338928224,0.7280340194702148,0.6912622451782227,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.891676127910614,0.6001102328300476,0.4216099977493286,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8188624382019043,0.4589822590351105,0.4393256902694702,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6676917672157288,0.2455223351716995,1.1324948072433472,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.44256591796875,297.233642578125,285.00732421875,1.0,0.7264199256896973,0.3821867108345032,0.3821867108345032,1.0,1.0,-3.764075756072998,1.0924838781356812,2.671591758728028,0.239689439535141,0.9909971952438354,0.9909971952438354,0.0,264.1767578125,271.0,69712.359375,0.0,4741.41455078125,1.0,278.4437866210937,282.7878112792969,297.2716064453125,301.7364501953125,293.1499938964844,293.1499938964844,278.1499938964844,33687.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927314519882202,1.0,0.0,0.0,3.836951732635498,3.836977243423462,9.823493201110978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11422.0205078125,0.0,1733.087890625,1895.4371337890625,0.0,3656.501708984375,0.9456074833869934,1.0,0.0,3.0,1.0,0.0
17938740,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8349699378013611,0.4931403696537018,0.448300838470459,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9536347389221193,0.7268326282501221,0.6906308531761169,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8903840184211731,0.6027922630310059,0.4237900078296661,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8166518807411194,0.4589720070362091,0.4396871328353882,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6655851006507874,0.2453056275844574,1.1328468322753906,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,299.4363098144531,297.2281494140625,284.900146484375,1.0,0.7281818389892578,0.3809757232666015,0.3809757232666015,1.0,1.0,-3.765734910964966,1.0891454219818115,2.6765894889831543,0.2361662536859512,0.8942561149597168,0.8942561149597168,0.0,267.5285339355469,274.0,70529.921875,0.0,4767.794921875,1.0,278.1561279296875,282.65679931640625,297.32647705078125,301.91973876953125,293.1499938964844,293.1499938964844,278.45001220703125,38394.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337705373764038,1.0,0.0,0.0,3.743742227554321,3.743767738342285,9.352014558317024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.5400390625,0.0,1658.361572265625,1895.4371337890625,0.0,3715.65283203125,0.9280046820640564,1.0,0.0,3.0,1.0,0.0
17938800,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8349699378013611,0.4931403696537018,0.448300838470459,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9536347389221193,0.7268326282501221,0.6906308531761169,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8903840184211731,0.6027922630310059,0.4237900078296661,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8166518807411194,0.4589720070362091,0.4396871328353882,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6655851006507874,0.2453056275844574,1.1328468322753906,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,299.4363098144531,297.2281494140625,284.900146484375,1.0,0.7281818389892578,0.3809757232666015,0.3809757232666015,1.0,1.0,-3.765734910964966,1.0891454219818115,2.6765894889831543,0.2361662536859512,0.8942561149597168,0.8942561149597168,0.0,267.5285339355469,274.0,70529.921875,0.0,4767.794921875,1.0,278.1561279296875,282.65679931640625,297.32647705078125,301.91973876953125,293.1499938964844,293.1499938964844,278.45001220703125,38394.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337705373764038,1.0,0.0,0.0,3.743742227554321,3.743767738342285,9.352014558317024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.5400390625,0.0,1658.361572265625,1895.4371337890625,0.0,3715.65283203125,0.9280046820640564,1.0,0.0,3.0,1.0,0.0
17938860,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.833241879940033,0.4929791390895843,0.4478619396686554,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9515063762664796,0.7268086671829224,0.6903026700019836,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8898853659629822,0.6055660247802734,0.4255008399486542,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8153682947158813,0.4594963490962982,0.4400011599063873,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6643161773681641,0.2454213351011276,1.133031129837036,285.0180053710937,284.95001220703125,304.86309814453125,294.3247375488281,299.4372253417969,297.2314147949219,285.0168762207031,1.0,0.7294018864631653,0.3801471292972564,0.3801471292972564,1.0,1.0,-3.767458438873291,1.087053656578064,2.6804049015045166,0.2335695028305053,0.987278938293457,0.987278938293457,0.0,269.6015625,274.0,69694.734375,0.0,4786.1708984375,1.0,278.43072509765625,282.7947998046875,297.2943725585937,301.7386474609375,293.1499938964844,293.1499938964844,278.45001220703125,33683.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268270134925842,1.0,0.0,0.0,3.8170247077941895,3.817049980163574,9.721721880850964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10673.23828125,0.0,1708.9239501953125,1895.4371337890625,0.0,3652.023681640625,0.9415050148963928,1.0,0.0,3.0,1.0,0.0
17938920,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8328607082366943,0.4929277300834656,0.4478805959224701,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.951019823551178,0.7268341183662415,0.6903817057609558,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.889997124671936,0.6066530346870422,0.4263000786304474,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8151307106018066,0.4597378671169281,0.4402639269828796,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.6640641093254089,0.2455030232667923,1.133501052856445,285.0087585449219,284.95001220703125,304.8681335449219,294.3301086425781,299.43780517578125,297.23291015625,285.0077209472656,1.0,0.7299529910087585,0.3798249065876007,0.3798249065876007,1.0,1.0,-3.7694191932678223,1.0866597890853882,2.682759523391724,0.2327408492565155,0.9929288029670716,0.9929288029670716,0.0,270.2347106933594,277.0,69806.8828125,0.0,4795.9501953125,1.0,278.4438171386719,282.7871398925781,297.3092041015625,301.7806091308594,293.1499938964844,293.1499938964844,278.1499938964844,33702.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926329493522644,1.0,0.0,0.0,3.842768907546997,3.842794418334961,9.853303026829965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11450.1796875,0.0,1740.297119140625,1895.4371337890625,0.0,3647.4521484375,0.9469358325004578,1.0,0.0,3.0,1.0,0.0
17938980,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8299994468688965,0.4914368987083435,0.4469986855983734,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9474818110466005,0.7255781292915344,0.6897010207176208,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8887698650360107,0.609308123588562,0.4284656643867492,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8129640221595764,0.4597152769565582,0.4406157732009887,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.662043571472168,0.2452747225761413,1.1338061094284058,284.8984069824219,284.95001220703125,304.8858642578125,294.349609375,299.4315795898437,297.2274169921875,284.8998107910156,1.0,0.7316890954971313,0.3786740899085998,0.3786740899085998,1.0,1.0,-3.770947217941284,1.083453893661499,2.687493324279785,0.2293498069047927,0.8957299590110779,0.8957299590110779,0.0,273.5823059082031,280.0,70633.8359375,0.0,4821.98046875,1.0,278.1560974121094,282.6553955078125,297.36480712890625,301.9651794433594,293.1499938964844,293.1499938964844,278.45001220703125,38387.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327401518821716,1.0,0.0,0.0,3.7503697872161865,3.7503950595855713,9.385154839947064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.6611328125,0.0,1666.0831298828125,1895.4371337890625,0.0,3706.23193359375,0.929473638534546,1.0,0.0,3.0,1.0,0.0
17939040,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8299994468688965,0.4914368987083435,0.4469986855983734,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9474818110466005,0.7255781292915344,0.6897010207176208,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8887698650360107,0.609308123588562,0.4284656643867492,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8129640221595764,0.4597152769565582,0.4406157732009887,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.662043571472168,0.2452747225761413,1.1338061094284058,284.8984069824219,284.95001220703125,304.8858642578125,294.349609375,299.4315795898437,297.2274169921875,284.8998107910156,1.0,0.7316890954971313,0.3786740899085998,0.3786740899085998,1.0,1.0,-3.770947217941284,1.083453893661499,2.687493324279785,0.2293498069047927,0.8957299590110779,0.8957299590110779,0.0,273.5823059082031,280.0,70633.8359375,0.0,4821.98046875,1.0,278.1560974121094,282.6553955078125,297.36480712890625,301.9651794433594,293.1499938964844,293.1499938964844,278.45001220703125,38387.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327401518821716,1.0,0.0,0.0,3.7503697872161865,3.7503950595855713,9.385154839947064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.6611328125,0.0,1666.0831298828125,1895.4371337890625,0.0,3706.23193359375,0.929473638534546,1.0,0.0,3.0,1.0,0.0
17939100,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8286504149436951,0.4912519156932831,0.4465729296207428,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9457690119743348,0.7254490256309509,0.6893184185028076,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8882400989532471,0.6111562848091125,0.4295568168163299,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8119139671325684,0.4600127637386322,0.4407446980476379,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6610459685325623,0.2453086376190185,1.1336930990219116,285.01788330078125,284.95001220703125,304.8945007324219,294.3594970703125,299.4314880371094,297.2289428710937,285.01934814453125,1.0,0.7324846982955933,0.3780986666679382,0.3780986666679382,1.0,1.0,-3.7712981700897217,1.0817219018936155,2.6895761489868164,0.2274438440799713,0.97882080078125,0.97882080078125,0.0,275.1509704589844,280.0,69710.4453125,0.0,4833.1376953125,1.0,278.40435791015625,282.7928771972656,297.3285827636719,301.7547302246094,293.1499938964844,293.1499938964844,278.45001220703125,34408.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271059632301332,1.0,0.0,0.0,3.7909035682678223,3.790928602218628,9.589119827069226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10615.1669921875,0.0,1683.2862548828125,1895.4371337890625,0.0,3654.5859375,0.9372459650039672,1.0,0.0,3.0,1.0,0.0
17939160,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8279632925987244,0.4912313222885132,0.4465819895267486,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.944853127002716,0.7255239486694336,0.6893969774246216,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8884134888648987,0.6131523847579956,0.4309598803520202,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8114638924598694,0.4604702889919281,0.441180020570755,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.660577654838562,0.2454607188701629,1.1344046592712402,285.0093994140625,284.95001220703125,304.9030456542969,294.36944580078125,299.4328308105469,297.232177734375,285.0083312988281,1.0,0.7334339618682861,0.3775399029254913,0.3775399029254913,1.0,1.0,-3.774468898773194,1.08095121383667,2.6935176849365234,0.2259234189987182,0.995049774646759,0.995049774646759,0.0,276.2904968261719,283.0,69902.9765625,0.0,4849.7607421875,1.0,278.4439697265625,282.78680419921875,297.34820556640625,301.8261108398437,293.1499938964844,293.1499938964844,278.1499938964844,33700.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252719283103944,1.0,0.0,0.0,3.8485264778137207,3.848551988601685,9.882851372822188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11479.630859375,0.0,1747.314697265625,1895.4371337890625,0.0,3637.729248046875,0.948261559009552,1.0,0.0,3.0,1.0,0.0
17939220,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8252002596855164,0.4897510707378387,0.4457129836082458,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9413277506828308,0.7242156863212585,0.6886707544326782,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8872461318969727,0.6157755255699158,0.4331086874008178,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8093267679214478,0.4604358971118927,0.441523790359497,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6586410403251648,0.2452216446399688,1.134668231010437,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.4263916015625,297.22662353515625,284.8994140625,1.0,0.7351458072662354,0.3764223754405975,0.3764223754405975,1.0,1.0,-3.775877714157105,1.0777971744537354,2.698080539703369,0.2225983738899231,0.8972114324569702,0.8972114324569702,0.0,279.63348388671875,286.0,70739.1953125,0.0,4875.4658203125,1.0,278.1560363769531,282.6540832519531,297.4046936035156,302.0123291015625,293.1499938964844,293.1499938964844,278.45001220703125,38379.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931664764881134,1.0,0.0,0.0,3.756992816925049,3.7570183277130127,9.418332638233552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10285.5009765625,0.0,1673.81591796875,1895.4371337890625,0.0,3696.39111328125,0.9309396147727966,1.0,0.0,3.0,1.0,0.0
17939280,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8252002596855164,0.4897510707378387,0.4457129836082458,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9413277506828308,0.7242156863212585,0.6886707544326782,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8872461318969727,0.6157755255699158,0.4331086874008178,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8093267679214478,0.4604358971118927,0.441523790359497,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6586410403251648,0.2452216446399688,1.134668231010437,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.4263916015625,297.22662353515625,284.8994140625,1.0,0.7351458072662354,0.3764223754405975,0.3764223754405975,1.0,1.0,-3.775877714157105,1.0777971744537354,2.698080539703369,0.2225983738899231,0.8972114324569702,0.8972114324569702,0.0,279.63348388671875,286.0,70739.1953125,0.0,4875.4658203125,1.0,278.1560363769531,282.6540832519531,297.4046936035156,302.0123291015625,293.1499938964844,293.1499938964844,278.45001220703125,38379.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931664764881134,1.0,0.0,0.0,3.756992816925049,3.7570183277130127,9.418332638233552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10285.5009765625,0.0,1673.81591796875,1895.4371337890625,0.0,3696.39111328125,0.9309396147727966,1.0,0.0,3.0,1.0,0.0
17939340,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8232298493385315,0.4895546436309814,0.4453052580356598,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9387107491493224,0.72411048412323,0.6883192658424377,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.886924147605896,0.6196005940437317,0.4355877339839935,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.807843804359436,0.4611818492412567,0.4420789182186126,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6572339534759521,0.2453979253768921,1.1352214813232422,285.0094909667969,284.95001220703125,304.9354858398437,294.409912109375,299.42730712890625,297.2314147949219,285.0084533691406,1.0,0.7368659973144531,0.3753048181533813,0.3753048181533813,1.0,1.0,-3.779268980026245,1.0752898454666138,2.703979253768921,0.219186469912529,0.9969249367713928,0.9969249367713928,0.0,282.3379821777344,289.0,70001.8359375,0.0,4902.9228515625,1.0,278.44390869140625,282.7861328125,297.38885498046875,301.87384033203125,293.1499938964844,293.1499938964844,278.1499938964844,33728.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242022037506104,1.0,0.0,0.0,3.854424715042114,3.854450225830078,9.913165968100657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11509.27734375,0.0,1754.765380859375,1895.4371337890625,0.0,3627.887451171875,0.9495924711227416,1.0,0.0,3.0,1.0,0.0
17939400,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8232298493385315,0.4895546436309814,0.4453052580356598,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9387107491493224,0.72411048412323,0.6883192658424377,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.886924147605896,0.6196005940437317,0.4355877339839935,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.807843804359436,0.4611818492412567,0.4420789182186126,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6572339534759521,0.2453979253768921,1.1352214813232422,285.0094909667969,284.95001220703125,304.9354858398437,294.409912109375,299.42730712890625,297.2314147949219,285.0084533691406,1.0,0.7368659973144531,0.3753048181533813,0.3753048181533813,1.0,1.0,-3.779268980026245,1.0752898454666138,2.703979253768921,0.219186469912529,0.9969249367713928,0.9969249367713928,0.0,282.3379821777344,289.0,70001.8359375,0.0,4902.9228515625,1.0,278.44390869140625,282.7861328125,297.38885498046875,301.87384033203125,293.1499938964844,293.1499938964844,278.1499938964844,33728.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242022037506104,1.0,0.0,0.0,3.854424715042114,3.854450225830078,9.913165968100657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11509.27734375,0.0,1754.765380859375,1895.4371337890625,0.0,3627.887451171875,0.9495924711227416,1.0,0.0,3.0,1.0,0.0
17939460,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8205322027206421,0.4880810976028442,0.4444423019886017,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9352075457572936,0.7227486968040466,0.6875432729721069,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.885799765586853,0.6221842765808105,0.437712013721466,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8057113885879517,0.4611332416534424,0.4424108564853668,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6553704142570496,0.2451474070549011,1.1354385614395142,284.8974609375,284.95001220703125,304.9505615234375,294.4303283691406,299.42041015625,297.2257995605469,284.8988952636719,1.0,0.7385532855987549,0.3742027878761291,0.3742027878761291,1.0,1.0,-3.7805256843566895,1.0721194744110107,2.7084062099456787,0.2158737480640411,0.8985890746116638,0.8985890746116638,0.0,285.6839294433594,292.0,70843.2421875,0.0,4928.24951171875,1.0,278.156005859375,282.65289306640625,297.4454040527344,302.0604248046875,293.1499938964844,293.1499938964844,278.45001220703125,38378.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305794835090636,1.0,0.0,0.0,3.7634623050689697,3.7634880542755127,9.450797620047524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10310.46875,0.0,1681.4520263671875,1895.4371337890625,0.0,3686.451416015625,0.9323784708976746,1.0,0.0,3.0,1.0,0.0
17939520,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8205322027206421,0.4880810976028442,0.4444423019886017,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9352075457572936,0.7227486968040466,0.6875432729721069,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.885799765586853,0.6221842765808105,0.437712013721466,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8057113885879517,0.4611332416534424,0.4424108564853668,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6553704142570496,0.2451474070549011,1.1354385614395142,284.8974609375,284.95001220703125,304.9505615234375,294.4303283691406,299.42041015625,297.2257995605469,284.8988952636719,1.0,0.7385532855987549,0.3742027878761291,0.3742027878761291,1.0,1.0,-3.7805256843566895,1.0721194744110107,2.7084062099456787,0.2158737480640411,0.8985890746116638,0.8985890746116638,0.0,285.6839294433594,292.0,70843.2421875,0.0,4928.24951171875,1.0,278.156005859375,282.65289306640625,297.4454040527344,302.0604248046875,293.1499938964844,293.1499938964844,278.45001220703125,38378.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305794835090636,1.0,0.0,0.0,3.7634623050689697,3.7634880542755127,9.450797620047524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10310.46875,0.0,1681.4520263671875,1895.4371337890625,0.0,3686.451416015625,0.9323784708976746,1.0,0.0,3.0,1.0,0.0
17939580,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8186050653457642,0.4878917634487152,0.4440396726131439,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9326125979423524,0.7225925326347351,0.6871426701545715,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8855019211769104,0.625984787940979,0.4401705861091614,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8042371869087219,0.4618684351444244,0.4429543018341064,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6540156006813049,0.2453136593103408,1.1359435319900513,285.0097351074219,284.95001220703125,304.9647827148437,294.4508056640625,299.4208679199219,297.2305603027344,285.0086975097656,1.0,0.7402483224868774,0.3731007277965545,0.3731007277965545,1.0,1.0,-3.7837672233581534,1.069595456123352,2.7141716480255127,0.2124745845794677,0.9987393617630004,0.9987393617630004,0.0,288.3886413574219,295.0,70096.8203125,0.0,4955.34228515625,1.0,278.4439392089844,282.78582763671875,297.42974853515625,301.9216003417969,293.1499938964844,293.1499938964844,278.1499938964844,33745.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231207370758056,1.0,0.0,0.0,3.859963417053223,3.8599891662597656,9.94167749013286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11538.875,0.0,1761.7081298828125,1895.4371337890625,0.0,3617.930419921875,0.9508581757545472,1.0,0.0,3.0,1.0,0.0
17939640,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8186050653457642,0.4878917634487152,0.4440396726131439,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9326125979423524,0.7225925326347351,0.6871426701545715,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8855019211769104,0.625984787940979,0.4401705861091614,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8042371869087219,0.4618684351444244,0.4429543018341064,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6540156006813049,0.2453136593103408,1.1359435319900513,285.0097351074219,284.95001220703125,304.9647827148437,294.4508056640625,299.4208679199219,297.2305603027344,285.0086975097656,1.0,0.7402483224868774,0.3731007277965545,0.3731007277965545,1.0,1.0,-3.7837672233581534,1.069595456123352,2.7141716480255127,0.2124745845794677,0.9987393617630004,0.9987393617630004,0.0,288.3886413574219,295.0,70096.8203125,0.0,4955.34228515625,1.0,278.4439392089844,282.78582763671875,297.42974853515625,301.9216003417969,293.1499938964844,293.1499938964844,278.1499938964844,33745.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231207370758056,1.0,0.0,0.0,3.859963417053223,3.8599891662597656,9.94167749013286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11538.875,0.0,1761.7081298828125,1895.4371337890625,0.0,3617.930419921875,0.9508581757545472,1.0,0.0,3.0,1.0,0.0
17939700,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8176161050796509,0.4872500896453857,0.4438446164131164,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.93129962682724,0.7220054268836975,0.6869847774505615,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.885315477848053,0.6273437738418579,0.4413952827453613,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8035063743591309,0.4619267284870147,0.443280965089798,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.653373122215271,0.2452487349510193,1.136475920677185,284.8787536621094,284.95001220703125,304.9715270996094,294.4610290527344,299.4178771972656,297.2286682128906,284.8765869140625,1.0,0.7411643266677856,0.3725496828556061,0.3725496828556061,1.0,1.0,-3.785858631134033,1.068472981452942,2.7173855304718018,0.2109801620244979,0.909493327140808,0.909493327140808,0.0,289.8282165527344,295.0,71208.0078125,0.0,4970.8447265625,1.0,278.193115234375,282.635009765625,297.4869079589844,302.1640930175781,293.1499938964844,293.1499938964844,278.1499938964844,37080.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282970428466796,1.0,0.0,0.0,3.837438344955444,3.8374643325805664,9.825985216593836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11182.4501953125,0.0,1760.3687744140625,1895.4371337890625,0.0,3665.52197265625,0.9463561773300172,1.0,0.0,3.0,1.0,0.0
17939760,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8159544467926025,0.486429214477539,0.4431860148906708,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9291625618934632,0.7211836576461792,0.6863219141960144,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8844219446182251,0.6285300254821777,0.4422705769538879,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8021464347839355,0.461807906627655,0.4432755708694458,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6522253751754761,0.2450537383556366,1.1361186504364014,284.89727783203125,284.95001220703125,304.97802734375,294.47119140625,299.4134521484375,297.22491455078125,284.89874267578125,1.0,0.7419112324714661,0.3720228374004364,0.3720228374004364,1.0,1.0,-3.784888505935669,1.0664418935775757,2.718446731567383,0.2092080563306808,0.9001076817512512,0.9001076817512512,0.0,291.732421875,298.0,70942.765625,0.0,4980.30078125,1.0,278.1562805175781,282.6522827148437,297.48614501953125,302.1083984375,293.1499938964844,293.1499938964844,278.1499938964844,38344.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294649958610536,1.0,0.0,0.0,3.76947021484375,3.769495964050293,9.48099511788314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.345703125,0.0,1688.3104248046875,1895.4371337890625,0.0,3676.236572265625,0.933767557144165,1.0,0.0,3.0,1.0,0.0
17939820,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8133854269981384,0.4855432510375976,0.4423307478427887,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9257985353469848,0.72022545337677,0.6853741407394409,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.883441686630249,0.6315715312957764,0.4443444311618805,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8000954389572144,0.4620193243026733,0.443477064371109,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.6504226326942444,0.2448940873146057,1.1356853246688845,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,299.4090576171875,297.2237243652344,284.9347839355469,1.0,0.7433940768241882,0.3709690868854522,0.3709690868854522,1.0,1.0,-3.7849299907684326,1.0630298852920532,2.72189998626709,0.2057109028100967,0.9025449156761168,0.9025449156761168,0.0,294.9007263183594,301.0,70653.7890625,0.0,5000.95263671875,1.0,278.1499938964844,282.6872253417969,297.4837341308594,302.05841064453125,293.1499938964844,293.1499938964844,278.1499938964844,37226.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273947477340698,1.0,0.0,0.0,3.7202789783477774,3.720303773880005,9.235156994691352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10979.9443359375,0.0,1622.1273193359375,1895.4371337890625,0.0,3657.238525390625,0.9220254421234132,1.0,0.0,3.0,1.0,0.0
17939880,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8133854269981384,0.4855432510375976,0.4423307478427887,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9257985353469848,0.72022545337677,0.6853741407394409,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.883441686630249,0.6315715312957764,0.4443444311618805,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8000954389572144,0.4620193243026733,0.443477064371109,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.6504226326942444,0.2448940873146057,1.1356853246688845,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,299.4090576171875,297.2237243652344,284.9347839355469,1.0,0.7433940768241882,0.3709690868854522,0.3709690868854522,1.0,1.0,-3.7849299907684326,1.0630298852920532,2.72189998626709,0.2057109028100967,0.9025449156761168,0.9025449156761168,0.0,294.9007263183594,301.0,70653.7890625,0.0,5000.95263671875,1.0,278.1499938964844,282.6872253417969,297.4837341308594,302.05841064453125,293.1499938964844,293.1499938964844,278.1499938964844,37226.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273947477340698,1.0,0.0,0.0,3.7202789783477774,3.720303773880005,9.235156994691352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10979.9443359375,0.0,1622.1273193359375,1895.4371337890625,0.0,3657.238525390625,0.9220254421234132,1.0,0.0,3.0,1.0,0.0
17939940,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8113448023796082,0.4848981201648712,0.4418398141860962,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.923099935054779,0.7195023894309998,0.6847869753837585,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8829540014266968,0.6346792578697205,0.4465825855731964,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7985699772834778,0.4624438285827636,0.4439550936222076,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6490570902824402,0.2448808550834655,1.136025309562683,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.4056396484375,297.22412109375,284.9503173828125,1.0,0.7449994087219238,0.3699153661727905,0.3699153661727905,1.0,1.0,-3.787309169769287,1.060357689857483,2.726951360702514,0.2024863809347152,0.9089290499687196,0.9089290499687196,0.0,297.7142333984375,304.0,70592.4921875,0.0,5026.259765625,1.0,278.1499938964844,282.7021179199219,297.5029296875,302.06707763671875,293.1499938964844,293.1499938964844,278.1499938964844,36378.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255574941635132,1.0,0.0,0.0,3.705999374389648,3.706023931503296,9.164398306893418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10979.8369140625,0.0,1599.2442626953125,1895.4371337890625,0.0,3640.35498046875,0.9181637167930604,1.0,0.0,3.0,1.0,0.0
17940000,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8113448023796082,0.4848981201648712,0.4418398141860962,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.923099935054779,0.7195023894309998,0.6847869753837585,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8829540014266968,0.6346792578697205,0.4465825855731964,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7985699772834778,0.4624438285827636,0.4439550936222076,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6490570902824402,0.2448808550834655,1.136025309562683,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,299.4056396484375,297.22412109375,284.9503173828125,1.0,0.7449994087219238,0.3699153661727905,0.3699153661727905,1.0,1.0,-3.787309169769287,1.060357689857483,2.726951360702514,0.2024863809347152,0.9089290499687196,0.9089290499687196,0.0,297.7142333984375,304.0,70592.4921875,0.0,5026.259765625,1.0,278.1499938964844,282.7021179199219,297.5029296875,302.06707763671875,293.1499938964844,293.1499938964844,278.1499938964844,36378.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255574941635132,1.0,0.0,0.0,3.705999374389648,3.706023931503296,9.164398306893418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10979.8369140625,0.0,1599.2442626953125,1895.4371337890625,0.0,3640.35498046875,0.9181637167930604,1.0,0.0,3.0,1.0,0.0
17940060,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8096669316291809,0.4843367636203766,0.4414384961128235,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9209133982658386,0.7188685536384583,0.6843026280403137,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8824946880340576,0.6370737552642822,0.448317676782608,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7973403334617615,0.462773323059082,0.4443599581718445,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6479790210723877,0.2448778599500656,1.1364381313323977,284.95330810546875,284.95001220703125,305.0093078613281,294.52734375,299.4026794433594,297.2239685058594,284.9533996582031,1.0,0.746321976184845,0.3691321015357971,0.3691321015357971,1.0,1.0,-3.7893154621124254,1.0584334135055542,2.730881929397583,0.2001136839389801,0.9123196005821228,0.9123196005821228,0.0,300.0340576171875,304.0,70619.5859375,0.0,5047.2783203125,1.0,278.1499938964844,282.7048645019531,297.5213317871094,302.08673095703125,293.1499938964844,293.1499938964844,278.1499938964844,36072.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246906638145448,1.0,0.0,0.0,3.7055177688598633,3.705542325973511,9.16201656764315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10990.638671875,0.0,1596.3648681640625,1895.4371337890625,0.0,3632.382080078125,0.9178027510643004,1.0,0.0,3.0,1.0,0.0
17940120,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.809235155582428,0.4841893911361694,0.4413321316242218,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9203566908836364,0.7187004089355469,0.6841732859611511,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.882368266582489,0.6376634240150452,0.4487449824810028,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7970249056816101,0.4628506004810333,0.4444575309753418,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.6477047204971313,0.2448746412992477,1.1365360021591189,284.95361328125,284.95001220703125,305.0111694335937,294.53125,299.40185546875,297.2238464355469,284.9536437988281,1.0,0.7466527223587036,0.3689362704753876,0.3689362704753876,1.0,1.0,-3.789781332015991,1.057942271232605,2.7318389415740967,0.199518620967865,0.912956714630127,0.912956714630127,0.0,300.6251525878906,307.0,70629.34375,0.0,5052.50146484375,1.0,278.1499938964844,282.705078125,297.5258178710937,302.0919189453125,293.1499938964844,293.1499938964844,278.1499938964844,36023.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245207905769348,1.0,0.0,0.0,3.705912113189697,3.7059366703033447,9.163967433778452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10993.66796875,0.0,1596.4488525390625,1895.4371337890625,0.0,3630.819091796875,0.917849063873291,1.0,0.0,3.0,1.0,0.0
17940180,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8069997429847717,0.4834116399288177,0.4407611787319183,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9175138473510742,0.7177942395210266,0.6834635734558105,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8816689848899841,0.6405580639839172,0.4508413672447204,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.795394778251648,0.4631986916065216,0.4449115395545959,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6462979912757874,0.2448357790708542,1.136943221092224,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,299.3971862792969,297.22296142578125,284.9530639648437,1.0,0.7482922673225403,0.3679571747779846,0.3679571747779846,1.0,1.0,-3.791799783706665,1.0553839206695557,2.7364158630371094,0.1965090334415435,0.9148343205451964,0.9148343205451964,0.0,303.6400451660156,310.0,70683.46875,0.0,5078.09228515625,1.0,278.1499938964844,282.7044372558594,297.5470886230469,302.1175231933594,293.1499938964844,293.1499938964844,278.1499938964844,35923.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238886833190918,1.0,0.0,0.0,3.709357976913452,3.7093825340271,9.181016480397376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11008.755859375,0.0,1599.63720703125,1895.4371337890625,0.0,3625.00146484375,0.9185280203819276,1.0,0.0,3.0,1.0,0.0
17940240,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8069997429847717,0.4834116399288177,0.4407611787319183,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9175138473510742,0.7177942395210266,0.6834635734558105,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8816689848899841,0.6405580639839172,0.4508413672447204,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.795394778251648,0.4631986916065216,0.4449115395545959,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6462979912757874,0.2448357790708542,1.136943221092224,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,299.3971862792969,297.22296142578125,284.9530639648437,1.0,0.7482922673225403,0.3679571747779846,0.3679571747779846,1.0,1.0,-3.791799783706665,1.0553839206695557,2.7364158630371094,0.1965090334415435,0.9148343205451964,0.9148343205451964,0.0,303.6400451660156,310.0,70683.46875,0.0,5078.09228515625,1.0,278.1499938964844,282.7044372558594,297.5470886230469,302.1175231933594,293.1499938964844,293.1499938964844,278.1499938964844,35923.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238886833190918,1.0,0.0,0.0,3.709357976913452,3.7093825340271,9.181016480397376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11008.755859375,0.0,1599.63720703125,1895.4371337890625,0.0,3625.00146484375,0.9185280203819276,1.0,0.0,3.0,1.0,0.0
17940300,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8058528900146484,0.4830092787742615,0.4404613375663757,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9160823225975036,0.7173129320144653,0.6830797791481018,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8812997341156006,0.6419839262962341,0.4518729448318481,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7945643067359924,0.4633555710315704,0.4451214671134949,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6455845832824707,0.2448049485683441,1.137096643447876,284.9525146484375,284.95001220703125,305.0234680175781,294.5600891113281,299.3946228027344,297.222412109375,284.9524841308594,1.0,0.7490995526313782,0.3674676120281219,0.3674676120281219,1.0,1.0,-3.7926559448242174,1.0540536642074585,2.7386021614074707,0.1949854791164398,0.9152841567993164,0.9152841567993164,0.0,305.16436767578125,310.0,70707.9375,0.0,5090.5478515625,1.0,278.1499938964844,282.7039489746094,297.5570373535156,302.1294860839844,293.1499938964844,293.1499938964844,278.1499938964844,35916.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923630714416504,1.0,0.0,0.0,3.71105432510376,3.7110788822174072,9.189416232402436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11015.5712890625,0.0,1601.5269775390625,1895.4371337890625,0.0,3622.626708984375,0.9188974499702454,1.0,0.0,3.0,1.0,0.0
17940360,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8046996593475342,0.4826041162014007,0.4401580095291137,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9146596789360046,0.7168214917182922,0.6826852560043335,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8809289336204529,0.6434019207954407,0.4528984725475311,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7937341928482056,0.4635063707828522,0.445324957370758,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6448726058006287,0.244769886136055,1.137229323387146,284.9519958496094,284.95001220703125,305.02685546875,294.5694580078125,299.3920593261719,297.2218322753906,284.9519958496094,1.0,0.7498999834060669,0.3670000731945038,0.3670000731945038,1.0,1.0,-3.793454885482788,1.052771806716919,2.740683078765869,0.1935213208198547,0.9156150221824646,0.9156150221824646,0.0,306.6908264160156,313.0,70730.859375,0.0,5102.8515625,1.0,278.1499938964844,282.7035217285156,297.5666809082031,302.1410217285156,293.1499938964844,293.1499938964844,278.1499938964844,35917.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923385500907898,1.0,0.0,0.0,3.712589263916016,3.712614059448242,9.197019608109258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11022.041015625,0.0,1603.29443359375,1895.4371337890625,0.0,3620.368896484375,0.919238805770874,1.0,0.0,3.0,1.0,0.0
