time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940420,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8024077415466309,0.4817901253700256,0.4395457506179809,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9118552207946776,0.7158092856407166,0.6818655729293823,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8801906704902649,0.6462150812149048,0.4549318850040436,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.792082667350769,0.4637917876243591,0.4457145631313324,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434592008590698,0.2446888536214828,1.1374386548995972,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.3866271972656,297.2206726074219,284.9512634277344,1.0,0.7514786124229431,0.3660650253295898,0.3660650253295898,1.0,1.0,-3.794899702072144,1.0501643419265747,2.74473524093628,0.1905777901411056,0.915995478630066,0.915995478630066,0.0,309.7403259277344,316.0,70769.4765625,0.0,5126.990234375,1.0,278.1499938964844,282.7030334472656,297.585205078125,302.1627197265625,293.1499938964844,293.1499938964844,278.1499938964844,35930.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229063987731934,1.0,0.0,0.0,3.714988470077514,3.715013027191162,9.208909546032372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11033.634765625,0.0,1606.15283203125,1895.4371337890625,0.0,3615.9560546875,0.9197835326194764,1.0,0.0,3.0,1.0,0.0
17940480,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8024077415466309,0.4817901253700256,0.4395457506179809,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9118552207946776,0.7158092856407166,0.6818655729293823,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8801906704902649,0.6462150812149048,0.4549318850040436,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.792082667350769,0.4637917876243591,0.4457145631313324,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434592008590698,0.2446888536214828,1.1374386548995972,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.3866271972656,297.2206726074219,284.9512634277344,1.0,0.7514786124229431,0.3660650253295898,0.3660650253295898,1.0,1.0,-3.794899702072144,1.0501643419265747,2.74473524093628,0.1905777901411056,0.915995478630066,0.915995478630066,0.0,309.7403259277344,316.0,70769.4765625,0.0,5126.990234375,1.0,278.1499938964844,282.7030334472656,297.585205078125,302.1627197265625,293.1499938964844,293.1499938964844,278.1499938964844,35930.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229063987731934,1.0,0.0,0.0,3.714988470077514,3.715013027191162,9.208909546032372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11033.634765625,0.0,1606.15283203125,1895.4371337890625,0.0,3615.9560546875,0.9197835326194764,1.0,0.0,3.0,1.0,0.0
17940540,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8001450300216675,0.4809761047363281,0.438932329416275,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9091247320175172,0.7147701978683472,0.6810189485549927,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.87946617603302,0.6490058898925781,0.4569489061832428,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.790452778339386,0.4640636742115021,0.4460901021957397,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6420689821243286,0.2446000725030899,1.1376076936721802,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.3807067871094,297.21954345703125,284.9508056640625,1.0,0.7530365586280823,0.3651299774646759,0.3651299774646759,1.0,1.0,-3.7962255477905273,1.0475151538848877,2.74871039390564,0.1876092553138733,0.9162114262580872,0.9162114262580872,0.0,312.7821655273437,319.0,70800.8828125,0.0,5150.73876953125,1.0,278.1499938964844,282.702880859375,297.6029052734375,302.1830444335937,293.1499938964844,293.1499938964844,278.1499938964844,35945.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224324226379396,1.0,0.0,0.0,3.716734170913696,3.716758966445923,9.217566798724874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11043.890625,0.0,1608.27685546875,1895.4371337890625,0.0,3611.58935546875,0.920184850692749,1.0,0.0,3.0,1.0,0.0
17940600,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8001450300216675,0.4809761047363281,0.438932329416275,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9091247320175172,0.7147701978683472,0.6810189485549927,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.87946617603302,0.6490058898925781,0.4569489061832428,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.790452778339386,0.4640636742115021,0.4460901021957397,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6420689821243286,0.2446000725030899,1.1376076936721802,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.3807067871094,297.21954345703125,284.9508056640625,1.0,0.7530365586280823,0.3651299774646759,0.3651299774646759,1.0,1.0,-3.7962255477905273,1.0475151538848877,2.74871039390564,0.1876092553138733,0.9162114262580872,0.9162114262580872,0.0,312.7821655273437,319.0,70800.8828125,0.0,5150.73876953125,1.0,278.1499938964844,282.702880859375,297.6029052734375,302.1830444335937,293.1499938964844,293.1499938964844,278.1499938964844,35945.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224324226379396,1.0,0.0,0.0,3.716734170913696,3.716758966445923,9.217566798724874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11043.890625,0.0,1608.27685546875,1895.4371337890625,0.0,3611.58935546875,0.920184850692749,1.0,0.0,3.0,1.0,0.0
17940660,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7979125380516052,0.4801634848117828,0.4383196532726288,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9064797759056092,0.7137101292610168,0.6801519393920898,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8787569403648376,0.6517786979675293,0.4589529633522033,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7888464331626892,0.4643256664276123,0.4464556872844696,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6407037973403931,0.2445067465305328,1.137753129005432,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.3749694824219,297.2184753417969,284.9505615234375,1.0,0.7545790076255798,0.3642756044864654,0.3642756044864654,1.0,1.0,-3.797471284866333,1.0450934171676636,2.75237774848938,0.184875413775444,0.916436731815338,0.916436731815338,0.0,315.81817626953125,322.0,70830.4375,0.0,5174.22216796875,1.0,278.1499938964844,282.7030029296875,297.61993408203125,302.2025146484375,293.1499938964844,293.1499938964844,278.1499938964844,35956.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219796061515808,1.0,0.0,0.0,3.7181856632232666,3.718210220336914,9.224767154591972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11053.6787109375,0.0,1610.0264892578125,1895.4371337890625,0.0,3607.416015625,0.920517921447754,1.0,0.0,3.0,1.0,0.0
17940720,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7979125380516052,0.4801634848117828,0.4383196532726288,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9064797759056092,0.7137101292610168,0.6801519393920898,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8787569403648376,0.6517786979675293,0.4589529633522033,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7888464331626892,0.4643256664276123,0.4464556872844696,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6407037973403931,0.2445067465305328,1.137753129005432,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.3749694824219,297.2184753417969,284.9505615234375,1.0,0.7545790076255798,0.3642756044864654,0.3642756044864654,1.0,1.0,-3.797471284866333,1.0450934171676636,2.75237774848938,0.184875413775444,0.916436731815338,0.916436731815338,0.0,315.81817626953125,322.0,70830.4375,0.0,5174.22216796875,1.0,278.1499938964844,282.7030029296875,297.61993408203125,302.2025146484375,293.1499938964844,293.1499938964844,278.1499938964844,35956.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219796061515808,1.0,0.0,0.0,3.7181856632232666,3.718210220336914,9.224767154591972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11053.6787109375,0.0,1610.0264892578125,1895.4371337890625,0.0,3607.416015625,0.920517921447754,1.0,0.0,3.0,1.0,0.0
17940780,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7957103252410889,0.4793519675731659,0.4377079308032989,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9039278030395508,0.7126259803771973,0.6792620420455933,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8780606389045715,0.6545286178588867,0.4609412252902984,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7872624397277832,0.4645759761333465,0.4468101859092712,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393630504608154,0.2444091290235519,1.1378777027130127,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.3686828613281,297.2174377441406,284.9504089355469,1.0,0.7561060786247253,0.363421231508255,0.363421231508255,1.0,1.0,-3.798633575439453,1.0426499843597412,2.755983591079712,0.1821285039186477,0.9165805578231812,0.9165805578231812,0.0,318.84814453125,325.0,70854.96875,0.0,5197.42822265625,1.0,278.1499938964844,282.7032470703125,297.6360168457031,302.2207336425781,293.1499938964844,293.1499938964844,278.1499938964844,35965.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215364456176758,1.0,0.0,0.0,3.719271183013916,3.719295978546143,9.2301547738316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.443359375,0.0,1611.3465576171875,1895.4371337890625,0.0,3603.330810546875,0.9207676649093628,1.0,0.0,3.0,1.0,0.0
17940840,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7957103252410889,0.4793519675731659,0.4377079308032989,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9039278030395508,0.7126259803771973,0.6792620420455933,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8780606389045715,0.6545286178588867,0.4609412252902984,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7872624397277832,0.4645759761333465,0.4468101859092712,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393630504608154,0.2444091290235519,1.1378777027130127,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.3686828613281,297.2174377441406,284.9504089355469,1.0,0.7561060786247253,0.363421231508255,0.363421231508255,1.0,1.0,-3.798633575439453,1.0426499843597412,2.755983591079712,0.1821285039186477,0.9165805578231812,0.9165805578231812,0.0,318.84814453125,325.0,70854.96875,0.0,5197.42822265625,1.0,278.1499938964844,282.7032470703125,297.6360168457031,302.2207336425781,293.1499938964844,293.1499938964844,278.1499938964844,35965.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215364456176758,1.0,0.0,0.0,3.719271183013916,3.719295978546143,9.2301547738316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.443359375,0.0,1611.3465576171875,1895.4371337890625,0.0,3603.330810546875,0.9207676649093628,1.0,0.0,3.0,1.0,0.0
17940900,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.794619619846344,0.4789461493492126,0.4374021291732788,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9026901125907898,0.7120782732963562,0.67881178855896,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8777178525924683,0.6558986306190491,0.4619318544864654,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7864789366722107,0.4646984338760376,0.4469849169254303,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6387015581130981,0.2443594187498092,1.137935757637024,284.9503479003906,284.95001220703125,305.03936767578125,294.6461486816406,299.3654479980469,297.2169494628906,284.9503479003906,1.0,0.7568659782409668,0.3629940450191498,0.3629940450191498,1.0,1.0,-3.799195766448975,1.0414209365844729,2.757774829864502,0.1807508319616317,0.9166345000267028,0.9166345000267028,0.0,320.3629150390625,325.0,70866.0703125,0.0,5208.978515625,1.0,278.1499938964844,282.703369140625,297.64385986328125,302.22955322265625,293.1499938964844,293.1499938964844,278.1499938964844,35969.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213303923606871,1.0,0.0,0.0,3.719727754592896,3.719752550125122,9.232421689375768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11066.580078125,0.0,1611.906005859375,1895.4371337890625,0.0,3601.430908203125,0.9208731055259703,1.0,0.0,3.0,1.0,0.0
17940960,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7935361862182617,0.4785403907299042,0.4370963871479034,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9014670252799988,0.7115250825881958,0.6783565282821655,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8773779273033142,0.657262921333313,0.4629186391830444,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7857007384300232,0.4648180902004242,0.4471570551395416,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6380457878112793,0.2443087995052337,1.1379899978637695,284.95025634765625,284.95001220703125,305.03857421875,294.65362548828125,299.3619079589844,297.2164611816406,284.95025634765625,1.0,0.7576227188110352,0.3625465333461761,0.3625465333461761,1.0,1.0,-3.799739599227905,1.040122389793396,2.759617328643799,0.1793080568313598,0.9166402220726012,0.9166402220726012,0.0,321.8767395019531,328.0,70874.9765625,0.0,5220.470703125,1.0,278.1499938964844,282.7035522460937,297.6513977050781,302.23797607421875,293.1499938964844,293.1499938964844,278.1499938964844,35974.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211265444755554,1.0,0.0,0.0,3.72006630897522,3.720090866088867,9.234101412403106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11070.3056640625,0.0,1612.3360595703125,1895.4371337890625,0.0,3599.551025390625,0.9209522008895874,1.0,0.0,3.0,1.0,0.0
17941020,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7913904190063477,0.4777285158634186,0.436484694480896,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8990361094474792,0.710399866104126,0.6774282455444336,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8767050504684448,0.6599721312522888,0.4648788869380951,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7841589450836182,0.4650474786758423,0.4474921226501465,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367505192756653,0.2442047148942947,1.138085126876831,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.3543701171875,297.2154846191406,284.9500732421875,1.0,0.7591254711151123,0.3616514801979065,0.3616514801979065,1.0,1.0,-3.800763368606568,1.0374939441680908,2.763269424438477,0.1764077246189117,0.9165728092193604,0.9165728092193604,0.0,324.9017944335937,331.0,70887.7578125,0.0,5243.251953125,1.0,278.1499938964844,282.7039489746094,297.66558837890625,302.25360107421875,293.1499938964844,293.1499938964844,278.1499938964844,35985.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920718789100647,1.0,0.0,0.0,3.720386266708374,3.7204108238220215,9.235689617526076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11076.6826171875,0.0,1612.78466796875,1895.4371337890625,0.0,3595.79052734375,0.9210309386253356,1.0,0.0,3.0,1.0,0.0
17941080,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7913904190063477,0.4777285158634186,0.436484694480896,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8990361094474792,0.710399866104126,0.6774282455444336,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8767050504684448,0.6599721312522888,0.4648788869380951,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7841589450836182,0.4650474786758423,0.4474921226501465,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367505192756653,0.2442047148942947,1.138085126876831,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.3543701171875,297.2154846191406,284.9500732421875,1.0,0.7591254711151123,0.3616514801979065,0.3616514801979065,1.0,1.0,-3.800763368606568,1.0374939441680908,2.763269424438477,0.1764077246189117,0.9165728092193604,0.9165728092193604,0.0,324.9017944335937,331.0,70887.7578125,0.0,5243.251953125,1.0,278.1499938964844,282.7039489746094,297.66558837890625,302.25360107421875,293.1499938964844,293.1499938964844,278.1499938964844,35985.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920718789100647,1.0,0.0,0.0,3.720386266708374,3.7204108238220215,9.235689617526076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11076.6826171875,0.0,1612.78466796875,1895.4371337890625,0.0,3595.79052734375,0.9210309386253356,1.0,0.0,3.0,1.0,0.0
17941140,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7892714738845825,0.4769159853458404,0.4358726143836975,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8966286778450012,0.7092598676681519,0.6764862537384033,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8760443329811096,0.6626664996147156,0.4668288826942444,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7826380729675293,0.46526899933815,0.4478199779987335,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6354764103889465,0.2440984845161438,1.1381710767745972,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.3464050292969,297.2145690917969,284.949951171875,1.0,0.7606194019317627,0.3607564568519592,0.3607564568519592,1.0,1.0,-3.801737308502197,1.0348458290100098,2.7668914794921875,0.1735008955001831,0.9164478778839112,0.9164478778839112,0.0,327.92730712890625,334.0,70896.6328125,0.0,5265.89794921875,1.0,278.1499938964844,282.7044677734375,297.6789855957031,302.2681579589844,293.1499938964844,293.1499938964844,278.1499938964844,35995.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203558564186096,1.0,0.0,0.0,3.720442056655884,3.7204666137695312,9.235966444975928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.22265625,0.0,1612.9254150390625,1895.4371337890625,0.0,3592.4423828125,0.921050190925598,1.0,0.0,3.0,1.0,0.0
17941200,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7892714738845825,0.4769159853458404,0.4358726143836975,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8966286778450012,0.7092598676681519,0.6764862537384033,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8760443329811096,0.6626664996147156,0.4668288826942444,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7826380729675293,0.46526899933815,0.4478199779987335,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6354764103889465,0.2440984845161438,1.1381710767745972,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,299.3464050292969,297.2145690917969,284.949951171875,1.0,0.7606194019317627,0.3607564568519592,0.3607564568519592,1.0,1.0,-3.801737308502197,1.0348458290100098,2.7668914794921875,0.1735008955001831,0.9164478778839112,0.9164478778839112,0.0,327.92730712890625,334.0,70896.6328125,0.0,5265.89794921875,1.0,278.1499938964844,282.7044677734375,297.6789855957031,302.2681579589844,293.1499938964844,293.1499938964844,278.1499938964844,35995.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203558564186096,1.0,0.0,0.0,3.720442056655884,3.7204666137695312,9.235966444975928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.22265625,0.0,1612.9254150390625,1895.4371337890625,0.0,3592.4423828125,0.921050190925598,1.0,0.0,3.0,1.0,0.0
17941260,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7874295115470886,0.4762001037597656,0.4353333115577698,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8945269584655762,0.7082365155220032,0.6756383180618286,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8754688501358032,0.6650144457817078,0.46852907538414,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7813146114349365,0.4654523134231567,0.4480977058410644,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6343715190887451,0.2440021336078643,1.1382339000701904,284.9498291015625,284.95001220703125,305.02423095703125,294.6915283203125,299.3388977050781,297.2137451171875,284.9498291015625,1.0,0.7619226574897766,0.3599834144115448,0.3599834144115448,1.0,1.0,-3.802524089813232,1.0325367450714111,2.7699873447418213,0.1709842234849929,0.9162575602531432,0.9162575602531432,0.0,330.5874938964844,334.0,70899.1015625,0.0,5285.60498046875,1.0,278.1499938964844,282.7049865722656,297.68951416015625,302.2793884277344,293.1499938964844,293.1499938964844,278.1499938964844,36003.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200344681739808,1.0,0.0,0.0,3.720138311386109,3.720162868499756,9.234458389073552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11085.8857421875,0.0,1612.6387939453125,1895.4371337890625,0.0,3589.4765625,0.9209877252578736,1.0,0.0,3.0,1.0,0.0
17941320,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7871799468994141,0.4761024713516235,0.4352597594261169,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8942415118217468,0.708095371723175,0.6755212545394897,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8753905892372131,0.6653326153755188,0.4687595665454864,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.781135082244873,0.4654763638973236,0.4481346905231476,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6342219114303589,0.2439887672662735,1.138241410255432,284.9497985839844,284.95001220703125,305.02325439453125,294.6929016113281,299.3378295898437,297.213623046875,284.9497985839844,1.0,0.7620994448661804,0.3598780035972595,0.3598780035972595,1.0,1.0,-3.8026256561279297,1.0322201251983645,2.770405530929565,0.1706408262252807,0.9162264466285706,0.9162264466285706,0.0,330.9501342773437,337.0,70899.0546875,0.0,5288.27490234375,1.0,278.1499938964844,282.7050476074219,297.6908569335937,302.28082275390625,293.1499938964844,293.1499938964844,278.1499938964844,36004.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199908375740052,1.0,0.0,0.0,3.720070838928223,3.720095634460449,9.234124149770652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11086.2998046875,0.0,1612.5692138671875,1895.4371337890625,0.0,3589.073974609375,0.9209733605384828,1.0,0.0,3.0,1.0,0.0
17941380,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7851143479347229,0.4752877056598663,0.4346460402011871,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8918777704238892,0.7069173455238342,0.6745436191558838,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8747476935386658,0.6679838299751282,0.4706799387931824,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796517610549927,0.4656756818294525,0.4484420716762543,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6329862475395203,0.2438771873712539,1.1383039951324463,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.3288879394531,297.2127380371094,284.9496765136719,1.0,0.7635713815689087,0.3589995503425598,0.3589995503425598,1.0,1.0,-3.803466320037842,1.029577612876892,2.77388882637024,0.1677776426076889,0.9159488677978516,0.9159488677978516,0.0,333.9742736816406,340.0,70897.8203125,0.0,5310.5263671875,1.0,278.1499938964844,282.7057189941406,297.701904296875,302.2923889160156,293.1499938964844,293.1499938964844,278.1499938964844,36014.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196857213974,1.0,0.0,0.0,3.719465494155884,3.7194902896881104,9.231119406649668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.56640625,0.0,1611.9415283203125,1895.4371337890625,0.0,3586.257568359375,0.920843780040741,1.0,0.0,3.0,1.0,0.0
17941440,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7851143479347229,0.4752877056598663,0.4346460402011871,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8918777704238892,0.7069173455238342,0.6745436191558838,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8747476935386658,0.6679838299751282,0.4706799387931824,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796517610549927,0.4656756818294525,0.4484420716762543,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6329862475395203,0.2438771873712539,1.1383039951324463,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.3288879394531,297.2127380371094,284.9496765136719,1.0,0.7635713815689087,0.3589995503425598,0.3589995503425598,1.0,1.0,-3.803466320037842,1.029577612876892,2.77388882637024,0.1677776426076889,0.9159488677978516,0.9159488677978516,0.0,333.9742736816406,340.0,70897.8203125,0.0,5310.5263671875,1.0,278.1499938964844,282.7057189941406,297.701904296875,302.2923889160156,293.1499938964844,293.1499938964844,278.1499938964844,36014.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196857213974,1.0,0.0,0.0,3.719465494155884,3.7194902896881104,9.231119406649668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.56640625,0.0,1611.9415283203125,1895.4371337890625,0.0,3586.257568359375,0.920843780040741,1.0,0.0,3.0,1.0,0.0
17941500,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7840914130210876,0.4748793840408325,0.4343384504318237,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.890703558921814,0.7063193321228027,0.6740464568138123,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8744284510612488,0.6692987680435181,0.4716328084468841,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7789162993431091,0.4657697379589081,0.4485906064510345,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6323749423027039,0.2438201308250427,1.1383297443389893,284.9496154785156,284.95001220703125,305.00836181640625,294.7084350585937,299.3240661621094,297.2122802734375,284.9496154785156,1.0,0.7643022537231445,0.3585603535175323,0.3585603535175323,1.0,1.0,-3.803854465484619,1.028244972229004,2.7756094932556152,0.1663448065519333,0.9157562255859376,0.9157562255859376,0.0,335.4855041503906,340.0,70894.1796875,0.0,5321.55078125,1.0,278.1499938964844,282.7060852050781,297.7067565917969,302.2973327636719,293.1499938964844,293.1499938964844,278.1499938964844,36019.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195312857627868,1.0,0.0,0.0,3.7189791202545166,3.719003677368164,9.22870469821646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11090.5185546875,0.0,1611.4200439453125,1895.4371337890625,0.0,3584.832275390625,0.9207381010055542,1.0,0.0,3.0,1.0,0.0
17941560,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.783075213432312,0.4744713306427002,0.4340309500694275,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8895354866981506,0.7057185173034668,0.6735464930534363,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8741116523742676,0.6706094741821289,0.4725827276706695,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7781856656074524,0.4658618569374084,0.448737233877182,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6317681074142456,0.2437628209590912,1.1383541822433472,284.9496459960937,284.95001220703125,305.00225830078125,294.71295166015625,299.3197937011719,297.2118530273437,284.9496459960937,1.0,0.765031099319458,0.3582193851470947,0.3582193851470947,1.0,1.0,-3.804231882095337,1.0272139310836792,2.777017831802368,0.1652170270681381,0.9156507253646852,0.9156507253646852,0.0,336.9969787597656,343.0,70893.078125,0.0,5332.54345703125,1.0,278.1499938964844,282.7064819335937,297.7113647460937,302.3020935058594,293.1499938964844,293.1499938964844,278.1499938964844,36020.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193958044052124,1.0,0.0,0.0,3.7185680866241455,3.718592643737793,9.226665156347736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.7705078125,0.0,1610.9571533203125,1895.4371337890625,0.0,3583.58154296875,0.9206477999687196,1.0,0.0,3.0,1.0,0.0
17941620,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7810621857643127,0.473653107881546,0.4334143400192261,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8872135877609253,0.7044973969459534,0.6725284457206726,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8734798431396484,0.6732044816017151,0.4744646251201629,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7767351269721985,0.4660325050354004,0.4490180909633636,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6305661797523499,0.2436456680297851,1.138392210006714,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.3106994628906,297.2109680175781,284.9496154785156,1.0,0.7664774656295776,0.3575375080108642,0.3575375080108642,1.0,1.0,-3.804913282394409,1.0251654386520386,2.779747724533081,0.1629976034164428,0.9153676629066468,0.9153676629066468,0.0,340.0182800292969,346.0,70887.2890625,0.0,5354.298828125,1.0,278.1499938964844,282.7073059082031,297.71923828125,302.3100891113281,293.1499938964844,293.1499938964844,278.1499938964844,36023.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191356897354126,1.0,0.0,0.0,3.717595815658569,3.717620611190796,9.22184085538902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11093.3515625,0.0,1609.862060546875,1895.4371337890625,0.0,3581.179931640625,0.9204322099685668,1.0,0.0,3.0,1.0,0.0
17941680,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7810621857643127,0.473653107881546,0.4334143400192261,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8872135877609253,0.7044973969459534,0.6725284457206726,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8734798431396484,0.6732044816017151,0.4744646251201629,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7767351269721985,0.4660325050354004,0.4490180909633636,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6305661797523499,0.2436456680297851,1.138392210006714,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.3106994628906,297.2109680175781,284.9496154785156,1.0,0.7664774656295776,0.3575375080108642,0.3575375080108642,1.0,1.0,-3.804913282394409,1.0251654386520386,2.779747724533081,0.1629976034164428,0.9153676629066468,0.9153676629066468,0.0,340.0182800292969,346.0,70887.2890625,0.0,5354.298828125,1.0,278.1499938964844,282.7073059082031,297.71923828125,302.3100891113281,293.1499938964844,293.1499938964844,278.1499938964844,36023.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191356897354126,1.0,0.0,0.0,3.717595815658569,3.717620611190796,9.22184085538902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11093.3515625,0.0,1609.862060546875,1895.4371337890625,0.0,3581.179931640625,0.9204322099685668,1.0,0.0,3.0,1.0,0.0
17941740,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7790741920471191,0.472832441329956,0.4327960014343261,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8849153518676758,0.7032634019851685,0.6714985966682434,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8728569149971008,0.6757828593254089,0.4763350486755371,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7753024101257324,0.4661939740180969,0.4492906332015991,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6293796300888062,0.2435267567634582,1.138423204421997,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.3011779785156,297.2100830078125,284.94952392578125,1.0,0.7679157853126526,0.3568556010723114,0.3568556010723114,1.0,1.0,-3.8055458068847656,1.023100733757019,2.782445192337036,0.1607783734798431,0.9149917960166932,0.9149917960166932,0.0,343.0412292480469,349.0,70877.53125,0.0,5375.9228515625,1.0,278.1499938964844,282.7081298828125,297.72607421875,302.3168640136719,293.1499938964844,293.1499938964844,278.1499938964844,36029.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189533591270448,1.0,0.0,0.0,3.716426372528076,3.716450929641724,9.216039416060084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11093.9951171875,0.0,1608.559326171875,1895.4371337890625,0.0,3579.49609375,0.9201732873916626,1.0,0.0,3.0,1.0,0.0
17941800,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7790741920471191,0.472832441329956,0.4327960014343261,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8849153518676758,0.7032634019851685,0.6714985966682434,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8728569149971008,0.6757828593254089,0.4763350486755371,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7753024101257324,0.4661939740180969,0.4492906332015991,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6293796300888062,0.2435267567634582,1.138423204421997,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.3011779785156,297.2100830078125,284.94952392578125,1.0,0.7679157853126526,0.3568556010723114,0.3568556010723114,1.0,1.0,-3.8055458068847656,1.023100733757019,2.782445192337036,0.1607783734798431,0.9149917960166932,0.9149917960166932,0.0,343.0412292480469,349.0,70877.53125,0.0,5375.9228515625,1.0,278.1499938964844,282.7081298828125,297.72607421875,302.3168640136719,293.1499938964844,293.1499938964844,278.1499938964844,36029.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189533591270448,1.0,0.0,0.0,3.716426372528076,3.716450929641724,9.216039416060084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11093.9951171875,0.0,1608.559326171875,1895.4371337890625,0.0,3579.49609375,0.9201732873916626,1.0,0.0,3.0,1.0,0.0
17941860,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7771103382110596,0.4720076024532318,0.4321742951869964,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8826383352279663,0.7020100951194763,0.6704509854316711,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.87223881483078,0.6783348917961121,0.4781875908374786,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.773884654045105,0.4663409888744354,0.4495500326156616,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6282065510749817,0.2434049248695373,1.1384422779083252,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.2905578613281,297.2091979980469,284.9493103027344,1.0,0.7693426609039307,0.356119841337204,0.356119841337204,1.0,1.0,-3.8061015605926514,1.020836591720581,2.7852649688720703,0.1583864241838455,0.9144031405448914,0.9144031405448914,0.0,346.0641784667969,352.0,70858.265625,0.0,5397.31787109375,1.0,278.1499938964844,282.7089538574219,297.7310791015625,302.3213195800781,293.1499938964844,293.1499938964844,278.1499938964844,36041.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188004732131958,1.0,0.0,0.0,3.714736223220825,3.7147607803344727,9.207658990817436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11092.595703125,0.0,1606.7049560546875,1895.4371337890625,0.0,3578.083984375,0.9198014736175536,1.0,0.0,3.0,1.0,0.0
17941920,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7771103382110596,0.4720076024532318,0.4321742951869964,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8826383352279663,0.7020100951194763,0.6704509854316711,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.87223881483078,0.6783348917961121,0.4781875908374786,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.773884654045105,0.4663409888744354,0.4495500326156616,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6282065510749817,0.2434049248695373,1.1384422779083252,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.2905578613281,297.2091979980469,284.9493103027344,1.0,0.7693426609039307,0.356119841337204,0.356119841337204,1.0,1.0,-3.8061015605926514,1.020836591720581,2.7852649688720703,0.1583864241838455,0.9144031405448914,0.9144031405448914,0.0,346.0641784667969,352.0,70858.265625,0.0,5397.31787109375,1.0,278.1499938964844,282.7089538574219,297.7310791015625,302.3213195800781,293.1499938964844,293.1499938964844,278.1499938964844,36041.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188004732131958,1.0,0.0,0.0,3.714736223220825,3.7147607803344727,9.207658990817436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11092.595703125,0.0,1606.7049560546875,1895.4371337890625,0.0,3578.083984375,0.9198014736175536,1.0,0.0,3.0,1.0,0.0
17941980,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7751703858375549,0.4711785018444061,0.431548923254013,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.880382239818573,0.7007372379302979,0.6693849563598633,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8716239929199219,0.6808577179908752,0.4800201058387756,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7724806666374207,0.4664720892906189,0.4497946798801422,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.627045750617981,0.2432802319526672,1.13844895362854,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.2791442871094,297.20831298828125,284.9491271972656,1.0,0.7707571387290955,0.3553840816020965,0.3553840816020965,1.0,1.0,-3.806573867797852,1.0185387134552002,2.788035154342652,0.1559894979000091,0.9136809706687928,0.9136809706687928,0.0,349.0868225097656,355.0,70830.59375,0.0,5418.4599609375,1.0,278.1499938964844,282.7098999023437,297.7342529296875,302.3233337402344,293.1499938964844,293.1499938964844,278.1499938964844,36053.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186694622039796,1.0,0.0,0.0,3.71250319480896,3.712527751922608,9.196592714033612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.306640625,0.0,1604.2353515625,1895.4371337890625,0.0,3576.87451171875,0.919309377670288,1.0,0.0,3.0,1.0,0.0
17942040,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7751703858375549,0.4711785018444061,0.431548923254013,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.880382239818573,0.7007372379302979,0.6693849563598633,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8716239929199219,0.6808577179908752,0.4800201058387756,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7724806666374207,0.4664720892906189,0.4497946798801422,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.627045750617981,0.2432802319526672,1.13844895362854,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.2791442871094,297.20831298828125,284.9491271972656,1.0,0.7707571387290955,0.3553840816020965,0.3553840816020965,1.0,1.0,-3.806573867797852,1.0185387134552002,2.788035154342652,0.1559894979000091,0.9136809706687928,0.9136809706687928,0.0,349.0868225097656,355.0,70830.59375,0.0,5418.4599609375,1.0,278.1499938964844,282.7098999023437,297.7342529296875,302.3233337402344,293.1499938964844,293.1499938964844,278.1499938964844,36053.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186694622039796,1.0,0.0,0.0,3.71250319480896,3.712527751922608,9.196592714033612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.306640625,0.0,1604.2353515625,1895.4371337890625,0.0,3576.87451171875,0.919309377670288,1.0,0.0,3.0,1.0,0.0
17942100,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7742094397544861,0.470762550830841,0.4312351047992706,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8792628049850464,0.700095534324646,0.6688470840454102,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8713189959526062,0.6821116209030151,0.4809311032295227,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7717845439910889,0.4665332436561584,0.4499129951000213,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6264697313308716,0.2432171702384948,1.1384493112564087,284.94903564453125,284.95001220703125,304.9195251464844,294.736083984375,299.27325439453125,297.2078552246094,284.94903564453125,1.0,0.7714608907699585,0.3550162017345428,0.3550162017345428,1.0,1.0,-3.8067879676818848,1.0173819065093994,2.7894060611724854,0.1547910571098327,0.9132871031761168,0.9132871031761168,0.0,350.5985717773437,355.0,70814.5390625,0.0,5428.9677734375,1.0,278.1499938964844,282.7104187011719,297.7353210449219,302.3236389160156,293.1499938964844,293.1499938964844,278.1499938964844,36060.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918629229068756,1.0,0.0,0.0,3.711242437362671,3.7112669944763184,9.190347327603376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11087.15625,0.0,1602.8360595703125,1895.4371337890625,0.0,3576.502685546875,0.919031023979187,1.0,0.0,3.0,1.0,0.0
17942160,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.77325439453125,0.4703454971313476,0.4309203028678894,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8781487941741943,0.6994491815567017,0.6683048009872437,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8710147142410278,0.6833576560020447,0.4818368554115295,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7710917592048645,0.4665902853012085,0.4500274658203125,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6258963942527771,0.2431533932685852,1.138446569442749,284.94891357421875,284.95001220703125,304.90704345703125,294.73651123046875,299.2670288085937,297.2073974609375,284.94891357421875,1.0,0.772161602973938,0.3546316027641296,0.3546316027641296,1.0,1.0,-3.806981086730957,1.0161657333374023,2.7908153533935547,0.1535413712263107,0.9128389358520508,0.9128389358520508,0.0,352.1101379394531,358.0,70795.5546875,0.0,5439.41064453125,1.0,278.1499938964844,282.7109375,297.73583984375,302.3232727050781,293.1499938964844,293.1499938964844,278.1499938964844,36067.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185930490493774,1.0,0.0,0.0,3.7098190784454346,3.709843635559082,9.183299312098824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11084.396484375,0.0,1601.25732421875,1895.4371337890625,0.0,3576.16845703125,0.9187166094779968,1.0,0.0,3.0,1.0,0.0
17942220,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7713618278503418,0.4695075154304504,0.4302874505519867,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8759372234344482,0.6981435418128967,0.6672082543373108,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8704089522361755,0.6858298182487488,0.4836345314979553,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7697162628173828,0.4666927754878998,0.4502457678318023,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6247572302818298,0.243024080991745,1.138433575630188,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.2539978027344,297.2065124511719,284.9486999511719,1.0,0.7735543847084045,0.3538623452186584,0.3538623452186584,1.0,1.0,-3.8073105812072754,1.0137075185775757,2.79360294342041,0.1510370820760727,0.9118492603302002,0.9118492603302002,0.0,355.1332397460937,361.0,70751.21875,0.0,5460.12353515625,1.0,278.1499938964844,282.7120666503906,297.7354736328125,302.3206787109375,293.1499938964844,293.1499938964844,278.1499938964844,36081.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185478687286376,1.0,0.0,0.0,3.706556558609009,3.706581115722656,9.167154644273978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11077.435546875,0.0,1597.6285400390625,1895.4371337890625,0.0,3575.75146484375,0.9179952144622804,1.0,0.0,3.0,1.0,0.0
