time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942280,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7713618278503418,0.4695075154304504,0.4302874505519867,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8759372234344482,0.6981435418128967,0.6672082543373108,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8704089522361755,0.6858298182487488,0.4836345314979553,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7697162628173828,0.4666927754878998,0.4502457678318023,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6247572302818298,0.243024080991745,1.138433575630188,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.2539978027344,297.2065124511719,284.9486999511719,1.0,0.7735543847084045,0.3538623452186584,0.3538623452186584,1.0,1.0,-3.8073105812072754,1.0137075185775757,2.79360294342041,0.1510370820760727,0.9118492603302002,0.9118492603302002,0.0,355.1332397460937,361.0,70751.21875,0.0,5460.12353515625,1.0,278.1499938964844,282.7120666503906,297.7354736328125,302.3206787109375,293.1499938964844,293.1499938964844,278.1499938964844,36081.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185478687286376,1.0,0.0,0.0,3.706556558609009,3.706581115722656,9.167154644273978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11077.435546875,0.0,1597.6285400390625,1895.4371337890625,0.0,3575.75146484375,0.9179952144622804,1.0,0.0,3.0,1.0,0.0
17942340,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7694924473762512,0.4686645567417145,0.4296503067016601,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8737479448318481,0.6968215703964233,0.6660964488983154,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8698067665100098,0.6882749199867249,0.4854136705398559,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7683541774749756,0.466779887676239,0.4504498839378357,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6236271858215332,0.2428926080465316,1.138411283493042,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.2402648925781,297.2055969238281,284.9485168457031,1.0,0.7749360203742981,0.3530930876731872,0.3530930876731872,1.0,1.0,-3.807565689086914,1.0112237930297852,2.796341896057129,0.1485361605882644,0.9107481837272644,0.9107481837272644,0.0,358.1563720703125,364.0,70698.7890625,0.0,5480.60986328125,1.0,278.1499938964844,282.7133483886719,297.7331848144531,302.31561279296875,293.1499938964844,293.1499938964844,278.1499938964844,36096.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185466170310974,1.0,0.0,0.0,3.702780723571777,3.702805280685425,9.1484866970859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.6396484375,0.0,1593.4154052734375,1895.4371337890625,0.0,3575.73974609375,0.9171587228775024,1.0,0.0,3.0,1.0,0.0
17942400,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7694924473762512,0.4686645567417145,0.4296503067016601,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8737479448318481,0.6968215703964233,0.6660964488983154,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8698067665100098,0.6882749199867249,0.4854136705398559,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7683541774749756,0.466779887676239,0.4504498839378357,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6236271858215332,0.2428926080465316,1.138411283493042,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.2402648925781,297.2055969238281,284.9485168457031,1.0,0.7749360203742981,0.3530930876731872,0.3530930876731872,1.0,1.0,-3.807565689086914,1.0112237930297852,2.796341896057129,0.1485361605882644,0.9107481837272644,0.9107481837272644,0.0,358.1563720703125,364.0,70698.7890625,0.0,5480.60986328125,1.0,278.1499938964844,282.7133483886719,297.7331848144531,302.31561279296875,293.1499938964844,293.1499938964844,278.1499938964844,36096.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185466170310974,1.0,0.0,0.0,3.702780723571777,3.702805280685425,9.1484866970859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.6396484375,0.0,1593.4154052734375,1895.4371337890625,0.0,3575.73974609375,0.9171587228775024,1.0,0.0,3.0,1.0,0.0
17942460,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7677158117294312,0.4678499102592468,0.4290342628955841,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8716610074043274,0.6955307722091675,0.6650099754333496,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8692035675048828,0.6905239820480347,0.487063467502594,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7670544385910034,0.4668470323085785,0.450630784034729,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6225465536117554,0.2427631318569183,1.138378024101257,284.94842529296875,284.95001220703125,304.819580078125,294.73004150390625,299.22662353515625,297.2044372558594,284.94842529296875,1.0,0.7762465476989746,0.3523856401443481,0.3523856401443481,1.0,1.0,-3.807680368423462,1.008896827697754,2.798783540725708,0.1462419331073761,0.9096476435661316,0.9096476435661316,0.0,361.0632629394531,364.0,70643.3125,0.0,5499.90234375,1.0,278.1499938964844,282.7146911621094,297.7299194335937,302.30908203125,293.1499938964844,293.1499938964844,278.1499938964844,36106.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185332655906676,1.0,0.0,0.0,3.698765516281128,3.698790073394776,9.128656870416308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11059.0712890625,0.0,1588.9107666015625,1895.4371337890625,0.0,3575.6162109375,0.9162667393684388,1.0,0.0,3.0,1.0,0.0
17942520,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7676421999931335,0.4678159058094024,0.4290085434913635,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8715744018554688,0.6954767107963562,0.664964497089386,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8691781163215637,0.6906160712242126,0.4871312975883484,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7670004963874817,0.4668495953083038,0.4506381154060364,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6225016117095947,0.2427576929330825,1.1383764743804932,284.9483947753906,284.95001220703125,304.8182983398437,294.7298889160156,299.2260437011719,297.20440673828125,284.9483947753906,1.0,0.7763009667396545,0.3523561656475067,0.3523561656475067,1.0,1.0,-3.807683229446411,1.0087993144989014,2.7988839149475098,0.146146535873413,0.909601092338562,0.909601092338562,0.0,361.18450927734375,367.0,70640.9375,0.0,5500.701171875,1.0,278.1499938964844,282.7147521972656,297.7297668457031,302.30877685546875,293.1499938964844,293.1499938964844,278.1499938964844,36107.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918531596660614,1.0,0.0,0.0,3.698593616485596,3.698618173599243,9.127808198172715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11058.6611328125,0.0,1588.7177734375,1895.4371337890625,0.0,3575.60107421875,0.9162285327911376,1.0,0.0,3.0,1.0,0.0
17942580,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7658105492591858,0.4669619798660278,0.4283627867698669,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.869417130947113,0.694112241268158,0.6638153791427612,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8685181736946106,0.6928483247756958,0.4887806475162506,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7656564712524414,0.4669058620929718,0.4508143961429596,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6213787198066711,0.2426193952560424,1.1383299827575684,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.21148681640625,297.202880859375,284.94830322265625,1.0,0.7776501178741455,0.3516192436218261,0.3516192436218261,1.0,1.0,-3.807664632797241,1.0063339471817017,2.80133056640625,0.1437660753726959,0.9084095358848572,0.9084095358848572,0.0,364.2196044921875,370.0,70579.3046875,0.0,5520.4150390625,1.0,278.1499938964844,282.7162780761719,297.72607421875,302.3012390136719,293.1499938964844,293.1499938964844,278.1499938964844,36116.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184656143188475,1.0,0.0,0.0,3.6941304206848153,3.694154977798462,9.105792742047923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11048.029296875,0.0,1583.7061767578125,1895.4371337890625,0.0,3574.9912109375,0.9152355194091796,1.0,0.0,3.0,1.0,0.0
17942640,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7658105492591858,0.4669619798660278,0.4283627867698669,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.869417130947113,0.694112241268158,0.6638153791427612,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8685181736946106,0.6928483247756958,0.4887806475162506,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7656564712524414,0.4669058620929718,0.4508143961429596,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6213787198066711,0.2426193952560424,1.1383299827575684,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.21148681640625,297.202880859375,284.94830322265625,1.0,0.7776501178741455,0.3516192436218261,0.3516192436218261,1.0,1.0,-3.807664632797241,1.0063339471817017,2.80133056640625,0.1437660753726959,0.9084095358848572,0.9084095358848572,0.0,364.2196044921875,370.0,70579.3046875,0.0,5520.4150390625,1.0,278.1499938964844,282.7162780761719,297.72607421875,302.3012390136719,293.1499938964844,293.1499938964844,278.1499938964844,36116.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184656143188475,1.0,0.0,0.0,3.6941304206848153,3.694154977798462,9.105792742047923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11048.029296875,0.0,1583.7061767578125,1895.4371337890625,0.0,3574.9912109375,0.9152355194091796,1.0,0.0,3.0,1.0,0.0
17942700,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7649016976356506,0.4665315151214599,0.4280369281768799,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8683441281318665,0.693419873714447,0.6632310748100281,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8681745529174805,0.6939249038696289,0.4895744621753692,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7649867534637451,0.4669248461723327,0.450894147157669,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6208178997039795,0.2425482720136642,1.1382983922958374,284.9482727050781,284.95001220703125,304.76971435546875,294.7245788574219,299.2041015625,297.2020263671875,284.9482727050781,1.0,0.7783154249191284,0.3512507677078247,0.3512507677078247,1.0,1.0,-3.80758285522461,1.0050781965255735,2.802504777908325,0.1425796598196029,0.9078025221824646,0.9078025221824646,0.0,365.7369689941406,370.0,70546.8203125,0.0,5530.04443359375,1.0,278.1499938964844,282.7170715332031,297.7242126464844,302.2973022460937,293.1499938964844,293.1499938964844,278.1499938964844,36120.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184139966964722,1.0,0.0,0.0,3.691769361495972,3.691793918609619,9.094156894207116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11042.4619140625,0.0,1581.0477294921875,1895.4371337890625,0.0,3574.5146484375,0.9147093892097472,1.0,0.0,3.0,1.0,0.0
17942760,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7639990448951721,0.466100811958313,0.4277108013629913,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8672778606414795,0.6927263736724854,0.6626455187797546,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8678328394889832,0.6949976682662964,0.4903651475906372,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7643213868141174,0.4669422507286072,0.4509724080562591,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6202585101127625,0.2424770146608352,1.1382659673690796,284.94830322265625,284.95001220703125,304.7532653808594,294.7228088378906,299.19708251953125,297.2012023925781,284.94830322265625,1.0,0.7789790034294128,0.3509455323219299,0.3509455323219299,1.0,1.0,-3.80749249458313,1.0040174722671509,2.803475141525269,0.1415917128324508,0.9072606563568116,0.9072606563568116,0.0,367.2546997070313,373.0,70516.53125,0.0,5539.64697265625,1.0,278.1499938964844,282.7179260253906,297.7223815917969,302.29345703125,293.1499938964844,293.1499938964844,278.1499938964844,36121.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183639287948608,1.0,0.0,0.0,3.6894919872283936,3.689516305923462,9.082939413929124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.23046875,0.0,1578.4681396484375,1895.4371337890625,0.0,3574.052001953125,0.914200723171234,1.0,0.0,3.0,1.0,0.0
17942820,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.762210488319397,0.4652333855628967,0.4270533323287964,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8651620745658875,0.6913254857063293,0.6614610552787781,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.867143988609314,0.6971065998077393,0.4919168055057525,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7629988789558411,0.4669615030288696,0.4511144757270813,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6191426515579224,0.2423321902751922,1.1381903886795044,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.1830444335937,297.1995849609375,284.9483337402344,1.0,0.7802929878234863,0.3503350019454956,0.3503350019454956,1.0,1.0,-3.8072235584259033,1.0018925666809082,2.805331230163574,0.1396489590406417,0.9061862826347352,0.9061862826347352,0.0,370.2869567871094,376.0,70455.8046875,0.0,5558.55419921875,1.0,278.1499938964844,282.7196350097656,297.71875,302.2858581542969,293.1499938964844,293.1499938964844,278.1499938964844,36121.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918254852294922,1.0,0.0,0.0,3.6849498748779297,3.684974193572998,9.060589150067244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11026.810546875,0.0,1573.3197021484375,1895.4371337890625,0.0,3573.044189453125,0.9131842851638794,1.0,0.0,3.0,1.0,0.0
17942880,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.762210488319397,0.4652333855628967,0.4270533323287964,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8651620745658875,0.6913254857063293,0.6614610552787781,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.867143988609314,0.6971065998077393,0.4919168055057525,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7629988789558411,0.4669615030288696,0.4511144757270813,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6191426515579224,0.2423321902751922,1.1381903886795044,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.1830444335937,297.1995849609375,284.9483337402344,1.0,0.7802929878234863,0.3503350019454956,0.3503350019454956,1.0,1.0,-3.8072235584259033,1.0018925666809082,2.805331230163574,0.1396489590406417,0.9061862826347352,0.9061862826347352,0.0,370.2869567871094,376.0,70455.8046875,0.0,5558.55419921875,1.0,278.1499938964844,282.7196350097656,297.71875,302.2858581542969,293.1499938964844,293.1499938964844,278.1499938964844,36121.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918254852294922,1.0,0.0,0.0,3.6849498748779297,3.684974193572998,9.060589150067244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11026.810546875,0.0,1573.3197021484375,1895.4371337890625,0.0,3573.044189453125,0.9131842851638794,1.0,0.0,3.0,1.0,0.0
17942940,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7608665227890015,0.4645701646804809,0.4265502989292145,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8635707497596741,0.6902531385421753,0.660553514957428,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8666231632232666,0.6986920833587646,0.4930824935436249,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7620031833648682,0.4669669270515442,0.451213926076889,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6182969808578491,0.2422208935022354,1.1381272077560425,284.9483642578125,284.95001220703125,304.69439697265625,294.7165832519531,299.1723327636719,297.1983642578125,284.9483642578125,1.0,0.7812840938568115,0.3498710393905639,0.3498710393905639,1.0,1.0,-3.806972980499268,1.0002630949020386,2.8067097663879395,0.1381787061691284,0.9053587317466736,0.9053587317466736,0.0,372.5901489257813,376.0,70409.1640625,0.0,5572.76806640625,1.0,278.1499938964844,282.7209167480469,297.716064453125,302.2800598144531,293.1499938964844,293.1499938964844,278.1499938964844,36122.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181672930717468,1.0,0.0,0.0,3.6814777851104736,3.681502103805542,9.043523050422664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11018.830078125,0.0,1569.395263671875,1895.4371337890625,0.0,3572.2353515625,0.9124072194099426,1.0,0.0,3.0,1.0,0.0
17943000,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7604442238807678,0.4643585085868835,0.4263893961906433,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8630699515342712,0.6899096369743347,0.6602622270584106,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8664559125900269,0.6991810202598572,0.4934423565864563,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7616881132125854,0.4669620990753174,0.4512391686439514,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6180300116539001,0.242184966802597,1.138103723526001,284.9483642578125,284.95001220703125,304.686279296875,294.7157592773437,299.1689453125,297.1980285644531,284.9483642578125,1.0,0.781592845916748,0.3497244715690613,0.3497244715690613,1.0,1.0,-3.806864261627197,0.9997391700744628,2.8071250915527344,0.1377163678407669,0.9050908088684082,0.9050908088684082,0.0,373.31585693359375,379.0,70394.046875,0.0,5577.15283203125,1.0,278.1499938964844,282.7213134765625,297.7152099609375,302.2782287597656,293.1499938964844,293.1499938964844,278.1499938964844,36122.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918138027191162,1.0,0.0,0.0,3.680356740951538,3.6803810596466064,9.038016628437616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11016.2578125,0.0,1568.13037109375,1895.4371337890625,0.0,3571.96484375,0.9121566414833068,1.0,0.0,3.0,1.0,0.0
17943060,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7586995959281921,0.4634763300418854,0.4257190227508545,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8610013723373413,0.688480019569397,0.659050464630127,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8657705783843994,0.7012253403663635,0.4949463307857513,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7603887319564819,0.4669446349143982,0.4513470828533172,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.616919219493866,0.242035761475563,1.1380079984664917,284.9483642578125,284.95001220703125,304.6520690917969,294.7123107910156,299.1548767089844,297.1965026855469,284.9483642578125,1.0,0.7828802466392517,0.3491290509700775,0.3491290509700775,1.0,1.0,-3.806424379348755,0.9976089596748352,2.8088154792785645,0.1358394920825958,0.9039952158927916,0.9039952158927916,0.0,376.3426208496094,382.0,70331.9140625,0.0,5595.4814453125,1.0,278.1499938964844,282.7230224609375,297.71173095703125,302.2706604003906,293.1499938964844,293.1499938964844,278.1499938964844,36123.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180153012275696,1.0,0.0,0.0,3.675730228424072,3.6757545471191406,9.015307114168536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11005.673828125,0.0,1562.914794921875,1895.4371337890625,0.0,3570.8310546875,0.9111215472221376,1.0,0.0,3.0,1.0,0.0
17943120,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7586995959281921,0.4634763300418854,0.4257190227508545,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8610013723373413,0.688480019569397,0.659050464630127,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8657705783843994,0.7012253403663635,0.4949463307857513,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7603887319564819,0.4669446349143982,0.4513470828533172,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.616919219493866,0.242035761475563,1.1380079984664917,284.9483642578125,284.95001220703125,304.6520690917969,294.7123107910156,299.1548767089844,297.1965026855469,284.9483642578125,1.0,0.7828802466392517,0.3491290509700775,0.3491290509700775,1.0,1.0,-3.806424379348755,0.9976089596748352,2.8088154792785645,0.1358394920825958,0.9039952158927916,0.9039952158927916,0.0,376.3426208496094,382.0,70331.9140625,0.0,5595.4814453125,1.0,278.1499938964844,282.7230224609375,297.71173095703125,302.2706604003906,293.1499938964844,293.1499938964844,278.1499938964844,36123.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180153012275696,1.0,0.0,0.0,3.675730228424072,3.6757545471191406,9.015307114168536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11005.673828125,0.0,1562.914794921875,1895.4371337890625,0.0,3570.8310546875,0.9111215472221376,1.0,0.0,3.0,1.0,0.0
17943180,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7569759488105774,0.4625867903232574,0.4250422120094299,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.858955979347229,0.6870375275611877,0.6578265428543091,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8650882840156555,0.7032408714294434,0.4964302778244018,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7591003775596619,0.4669095277786255,0.4514385759830475,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6158089637756348,0.2418848276138305,1.1379046440124512,284.9483337402344,284.95001220703125,304.617431640625,294.7088928222656,299.1407775878906,297.1950378417969,284.9483337402344,1.0,0.784156084060669,0.3485336005687713,0.3485336005687713,1.0,1.0,-3.805908918380737,0.9954560995101928,2.810452699661255,0.1339709013700485,0.9028865098953248,0.9028865098953248,0.0,379.367919921875,385.0,70268.953125,0.0,5613.55908203125,1.0,278.1499938964844,282.7247619628906,297.7082824707031,302.2630920410156,293.1499938964844,293.1499938964844,278.1499938964844,36124.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917886197566986,1.0,0.0,0.0,3.6710493564605713,3.67107367515564,8.992361699711182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10994.9892578125,0.0,1557.6533203125,1895.4371337890625,0.0,3569.63818359375,0.9100747108459472,1.0,0.0,3.0,1.0,0.0
17943240,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7569759488105774,0.4625867903232574,0.4250422120094299,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.858955979347229,0.6870375275611877,0.6578265428543091,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8650882840156555,0.7032408714294434,0.4964302778244018,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7591003775596619,0.4669095277786255,0.4514385759830475,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6158089637756348,0.2418848276138305,1.1379046440124512,284.9483337402344,284.95001220703125,304.617431640625,294.7088928222656,299.1407775878906,297.1950378417969,284.9483337402344,1.0,0.784156084060669,0.3485336005687713,0.3485336005687713,1.0,1.0,-3.805908918380737,0.9954560995101928,2.810452699661255,0.1339709013700485,0.9028865098953248,0.9028865098953248,0.0,379.367919921875,385.0,70268.953125,0.0,5613.55908203125,1.0,278.1499938964844,282.7247619628906,297.7082824707031,302.2630920410156,293.1499938964844,293.1499938964844,278.1499938964844,36124.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917886197566986,1.0,0.0,0.0,3.6710493564605713,3.67107367515564,8.992361699711182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10994.9892578125,0.0,1557.6533203125,1895.4371337890625,0.0,3569.63818359375,0.9100747108459472,1.0,0.0,3.0,1.0,0.0
17943300,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7561219930648804,0.4621397256851196,0.4247018694877624,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8579423427581787,0.6863127946853638,0.6572113633155823,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.864749550819397,0.7042415142059326,0.4971671998500824,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7584611177444458,0.4668872058391571,0.4514799118041992,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6152536869049072,0.2418089210987091,1.1378511190414429,284.9483337402344,284.95001220703125,304.5999755859375,294.70721435546875,299.1337280273437,297.1943359375,284.9483337402344,1.0,0.7847908735275269,0.3482358753681183,0.3482358753681183,1.0,1.0,-3.805631160736084,0.994373381137848,2.811257839202881,0.1330386400222778,0.9023288488388062,0.9023288488388062,0.0,380.8806457519531,385.0,70237.2421875,0.0,5622.53369140625,1.0,278.1499938964844,282.72564697265625,297.70660400390625,302.2593078613281,293.1499938964844,293.1499938964844,278.1499938964844,36125.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178190231323242,1.0,0.0,0.0,3.668693065643311,3.668717384338379,8.980821348814061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.6201171875,0.0,1555.0103759765625,1895.4371337890625,0.0,3569.017578125,0.9095478057861328,1.0,0.0,3.0,1.0,0.0
17943360,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7552732825279236,0.4616909921169281,0.4243599772453308,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8569344878196716,0.685585081577301,0.6565933227539062,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8644116520881653,0.7052348256111145,0.4978992938995361,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7578245997428894,0.4668606519699096,0.4515172839164734,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6146979928016663,0.2417326122522354,1.1377958059310913,284.9483337402344,284.95001220703125,304.5823974609375,294.70556640625,299.1265563964844,297.1936340332031,284.94830322265625,1.0,0.7854230403900146,0.3479238152503967,0.3479238152503967,1.0,1.0,-3.805335760116577,0.993239402770996,2.812096357345581,0.1320631653070449,0.901753544807434,0.901753544807434,0.0,382.3930358886719,388.0,70204.78125,0.0,5631.44921875,1.0,278.1499938964844,282.7265014648437,297.70489501953125,302.2555236816406,293.1499938964844,293.1499938964844,278.1499938964844,36127.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177494645118712,1.0,0.0,0.0,3.666299104690552,3.666323184967041,8.969104214884283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10984.146484375,0.0,1552.3331298828125,1895.4371337890625,0.0,3568.374755859375,0.9090128540992736,1.0,0.0,3.0,1.0,0.0
17943420,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7535890340805054,0.4607851803302765,0.4236688911914825,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.854933500289917,0.6841158270835876,0.6553444266319275,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8637327551841736,0.7071877717971802,0.4993403255939483,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7565557360649109,0.466787725687027,0.4515735507011413,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6135841012001038,0.2415782362222671,1.1376776695251465,284.94830322265625,284.95001220703125,304.54693603515625,294.70233154296875,299.1121826171875,297.1922607421875,284.9482727050781,1.0,0.7866755723953247,0.3472996652126312,0.3472996652126312,1.0,1.0,-3.804661512374878,0.990941047668457,2.813720464706421,0.1301110535860061,0.9005893468856812,0.9005893468856812,0.0,385.4161987304688,391.0,70138.5078125,0.0,5649.0029296875,1.0,278.1499938964844,282.7283020019531,297.7016296386719,302.2478942871094,293.1499938964844,293.1499938964844,278.1499938964844,36129.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176020622253418,1.0,0.0,0.0,3.6614043712615967,3.661428451538086,8.945171998675505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10973.0205078125,0.0,1546.86767578125,1895.4371337890625,0.0,3567.0126953125,0.9079195261001588,1.0,0.0,3.0,1.0,0.0
17943480,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7535890340805054,0.4607851803302765,0.4236688911914825,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.854933500289917,0.6841158270835876,0.6553444266319275,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8637327551841736,0.7071877717971802,0.4993403255939483,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7565557360649109,0.466787725687027,0.4515735507011413,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6135841012001038,0.2415782362222671,1.1376776695251465,284.94830322265625,284.95001220703125,304.54693603515625,294.70233154296875,299.1121826171875,297.1922607421875,284.9482727050781,1.0,0.7866755723953247,0.3472996652126312,0.3472996652126312,1.0,1.0,-3.804661512374878,0.990941047668457,2.813720464706421,0.1301110535860061,0.9005893468856812,0.9005893468856812,0.0,385.4161987304688,391.0,70138.5078125,0.0,5649.0029296875,1.0,278.1499938964844,282.7283020019531,297.7016296386719,302.2478942871094,293.1499938964844,293.1499938964844,278.1499938964844,36129.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176020622253418,1.0,0.0,0.0,3.6614043712615967,3.661428451538086,8.945171998675505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10973.0205078125,0.0,1546.86767578125,1895.4371337890625,0.0,3567.0126953125,0.9079195261001588,1.0,0.0,3.0,1.0,0.0
17943540,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7519237995147705,0.4598715603351593,0.4229710400104522,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.852954089641571,0.682634174823761,0.6540840864181519,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8630548715591431,0.7091094255447388,0.5007598996162415,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7552962303161621,0.4666967689990997,0.4516130685806274,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6124659776687622,0.2414223998785019,1.1375534534454346,284.9482727050781,284.95001220703125,304.5111389160156,294.6991882324219,299.0977478027344,297.19091796875,284.9482727050781,1.0,0.7879173159599304,0.3466755151748657,0.3466755151748657,1.0,1.0,-3.8039121627807617,0.9886186718940736,2.815293312072754,0.1281620413064956,0.8994184732437134,0.8994184732437134,0.0,388.4392395019531,394.0,70071.2890625,0.0,5666.3115234375,1.0,278.1499938964844,282.7301330566406,297.69842529296875,302.2403259277344,293.1499938964844,293.1499938964844,278.45001220703125,36132.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174453616142272,1.0,0.0,0.0,3.656432867050171,3.65645694732666,8.920896448216808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.0126953125,0.0,1541.3275146484375,1895.4371337890625,0.0,3565.564208984375,0.9068090319633484,1.0,0.0,3.0,1.0,0.0
17943600,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7519237995147705,0.4598715603351593,0.4229710400104522,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.852954089641571,0.682634174823761,0.6540840864181519,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8630548715591431,0.7091094255447388,0.5007598996162415,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7552962303161621,0.4666967689990997,0.4516130685806274,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6124659776687622,0.2414223998785019,1.1375534534454346,284.9482727050781,284.95001220703125,304.5111389160156,294.6991882324219,299.0977478027344,297.19091796875,284.9482727050781,1.0,0.7879173159599304,0.3466755151748657,0.3466755151748657,1.0,1.0,-3.8039121627807617,0.9886186718940736,2.815293312072754,0.1281620413064956,0.8994184732437134,0.8994184732437134,0.0,388.4392395019531,394.0,70071.2890625,0.0,5666.3115234375,1.0,278.1499938964844,282.7301330566406,297.69842529296875,302.2403259277344,293.1499938964844,293.1499938964844,278.45001220703125,36132.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174453616142272,1.0,0.0,0.0,3.656432867050171,3.65645694732666,8.920896448216808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.0126953125,0.0,1541.3275146484375,1895.4371337890625,0.0,3565.564208984375,0.9068090319633484,1.0,0.0,3.0,1.0,0.0
17943660,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7507591843605042,0.4596189260482788,0.4227000176906585,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8514617085456848,0.6818413138389587,0.6532812714576721,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8628830313682556,0.7117765545845032,0.5025556683540344,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7544684410095215,0.4671076536178589,0.4519756138324737,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.611719012260437,0.2415773719549179,1.1383135318756104,285.0232849121094,284.95001220703125,304.4749755859375,294.6961364746094,299.0885925292969,297.195068359375,285.0213623046875,1.0,0.7893351912498474,0.3462117910385132,0.3462117910385132,1.0,1.0,-3.80612587928772,0.9877163767814636,2.8184096813201904,0.1269057840108871,0.9946436882019044,0.9946436882019044,0.0,391.0291748046875,397.0,69550.3203125,0.0,5690.1689453125,1.0,278.4432678222656,282.8296813964844,297.6818542480469,302.14288330078125,293.1499938964844,293.1499938964844,278.1499938964844,32706.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119248986244202,1.0,0.0,0.0,3.792397975921631,3.7924227714538574,9.59668113864609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11527.8154296875,0.0,1671.83837890625,1895.4371337890625,0.0,3514.458984375,0.934826910495758,1.0,0.0,3.0,1.0,0.0
17943720,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7507591843605042,0.4596189260482788,0.4227000176906585,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8514617085456848,0.6818413138389587,0.6532812714576721,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8628830313682556,0.7117765545845032,0.5025556683540344,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7544684410095215,0.4671076536178589,0.4519756138324737,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.611719012260437,0.2415773719549179,1.1383135318756104,285.0232849121094,284.95001220703125,304.4749755859375,294.6961364746094,299.0885925292969,297.195068359375,285.0213623046875,1.0,0.7893351912498474,0.3462117910385132,0.3462117910385132,1.0,1.0,-3.80612587928772,0.9877163767814636,2.8184096813201904,0.1269057840108871,0.9946436882019044,0.9946436882019044,0.0,391.0291748046875,397.0,69550.3203125,0.0,5690.1689453125,1.0,278.4432678222656,282.8296813964844,297.6818542480469,302.14288330078125,293.1499938964844,293.1499938964844,278.1499938964844,32706.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119248986244202,1.0,0.0,0.0,3.792397975921631,3.7924227714538574,9.59668113864609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11527.8154296875,0.0,1671.83837890625,1895.4371337890625,0.0,3514.458984375,0.934826910495758,1.0,0.0,3.0,1.0,0.0
17943780,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7486948370933533,0.457925945520401,0.4216586351394653,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8491196632385254,0.679610013961792,0.6517096757888794,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8617451190948486,0.712773323059082,0.5036374926567078,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7528858780860901,0.4664873778820038,0.451816201210022,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6103329062461853,0.2411622554063797,1.1379636526107788,284.8958740234375,284.95001220703125,304.4385070800781,294.6932373046875,299.07012939453125,297.1872863769531,284.8971252441406,1.0,0.7905756235122681,0.3457480669021606,0.3457480669021606,1.0,1.0,-3.80368447303772,0.9854096174240112,2.818274736404419,0.1255285143852234,0.8894211649894714,0.8894211649894714,0.0,394.59576416015625,385.0,70386.1171875,0.0,5705.62939453125,1.0,278.1569519042969,282.6843566894531,297.7156066894531,302.314208984375,293.1499938964844,293.1499938964844,278.45001220703125,38049.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199638962745668,1.0,0.0,0.0,3.714000940322876,3.714025735855103,9.20401419080008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.544921875,0.0,1621.146484375,1895.4371337890625,0.0,3588.8251953125,0.9210433959960938,1.0,0.0,3.0,1.0,0.0
17943840,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7486948370933533,0.457925945520401,0.4216586351394653,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8491196632385254,0.679610013961792,0.6517096757888794,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8617451190948486,0.712773323059082,0.5036374926567078,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7528858780860901,0.4664873778820038,0.451816201210022,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6103329062461853,0.2411622554063797,1.1379636526107788,284.8958740234375,284.95001220703125,304.4385070800781,294.6932373046875,299.07012939453125,297.1872863769531,284.8971252441406,1.0,0.7905756235122681,0.3457480669021606,0.3457480669021606,1.0,1.0,-3.80368447303772,0.9854096174240112,2.818274736404419,0.1255285143852234,0.8894211649894714,0.8894211649894714,0.0,394.59576416015625,385.0,70386.1171875,0.0,5705.62939453125,1.0,278.1569519042969,282.6843566894531,297.7156066894531,302.314208984375,293.1499938964844,293.1499938964844,278.45001220703125,38049.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199638962745668,1.0,0.0,0.0,3.714000940322876,3.714025735855103,9.20401419080008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.544921875,0.0,1621.146484375,1895.4371337890625,0.0,3588.8251953125,0.9210433959960938,1.0,0.0,3.0,1.0,0.0
17943900,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7488213777542114,0.4576088786125183,0.421027660369873,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8492732048034668,0.678966224193573,0.6507559418678284,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8625880479812622,0.7138917446136475,0.5041049122810364,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7532361149787903,0.4664820432662964,0.4515511393547058,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.6105636954307556,0.2410915344953537,1.1368746757507324,285.009765625,284.95001220703125,304.4201354980469,294.6918334960937,299.0639038085937,297.1875915527344,285.0107727050781,1.0,0.7893980741500854,0.3455162048339844,0.3455162048339844,1.0,1.0,-3.800706624984741,0.9837297797203064,2.81697678565979,0.1245785653591156,0.9671589732170104,0.9671589732170104,0.0,393.23577880859375,385.0,69420.1875,0.0,5687.3896484375,1.0,278.40362548828125,282.8176574707031,297.6672668457031,302.0892333984375,293.1499938964844,293.1499938964844,278.45001220703125,34323.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914933443069458,1.0,0.0,0.0,3.7537879943847656,3.753812789916992,9.40227096180024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10673.609375,0.0,1638.828369140625,1895.4371337890625,0.0,3542.329833984375,0.9287959933280944,1.0,0.0,3.0,1.0,0.0
17943960,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7499788403511047,0.4574771821498871,0.4207668304443359,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8505252003669739,0.6785317659378052,0.6501862406730652,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8646000027656555,0.7151867747306824,0.5048970580101013,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7545611262321472,0.4666466116905212,0.4515413045883178,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6116371154785156,0.2411509901285171,1.1363533735275269,284.9965515136719,284.95001220703125,304.4017028808594,294.6904602050781,299.0583801269531,297.18975830078125,284.9952697753906,1.0,0.7878319025039673,0.3451489210128784,0.3451489210128784,1.0,1.0,-3.800019025802612,0.9823193550109864,2.817699670791626,0.1234019547700882,0.9766085147857666,0.9766085147857666,0.0,389.9631042480469,373.0,69536.921875,0.0,5663.98095703125,1.0,278.4437255859375,282.8093566894531,297.6740417480469,302.14337158203125,293.1499938964844,293.1499938964844,278.1499938964844,33810.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135058522224426,1.0,0.0,0.0,3.808414459228516,3.808439731597901,9.67791265793494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11523.421875,0.0,1699.563232421875,1895.4371337890625,0.0,3529.110595703125,0.9392182230949402,1.0,0.0,3.0,1.0,0.0
17944020,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7523940205574036,0.4559946954250335,0.4194216430187225,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8533318638801575,0.6764426231384277,0.6482220888137817,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.86888188123703,0.7163310647010803,0.5057014226913452,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7574902176856995,0.4661140143871307,0.4509506225585937,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.6139829158782959,0.2408173531293869,1.1339863538742063,284.8943176269531,284.95001220703125,304.3646240234375,294.6878356933594,299.0392761230469,297.1839904785156,284.8955993652344,1.0,0.7834265828132629,0.3444143533706665,0.3444143533706665,1.0,1.0,-3.793457746505737,0.9778653383255004,2.815592288970948,0.1207847520709037,0.8789143562316895,0.8789143562316895,0.0,381.9449157714844,361.0,70082.0703125,0.0,5591.35595703125,1.0,278.15643310546875,282.6893310546875,297.70379638671875,302.28472900390625,293.1499938964844,293.1499938964844,278.45001220703125,38844.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200594425201416,1.0,0.0,0.0,3.693439483642578,3.693464517593384,9.102386684389784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10285.8154296875,0.0,1603.57470703125,1895.4371337890625,0.0,3589.706787109375,0.9171317219734192,1.0,0.0,3.0,1.0,0.0
17944080,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7523940205574036,0.4559946954250335,0.4194216430187225,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8533318638801575,0.6764426231384277,0.6482220888137817,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.86888188123703,0.7163310647010803,0.5057014226913452,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7574902176856995,0.4661140143871307,0.4509506225585937,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.6139829158782959,0.2408173531293869,1.1339863538742063,284.8943176269531,284.95001220703125,304.3646240234375,294.6878356933594,299.0392761230469,297.1839904785156,284.8955993652344,1.0,0.7834265828132629,0.3444143533706665,0.3444143533706665,1.0,1.0,-3.793457746505737,0.9778653383255004,2.815592288970948,0.1207847520709037,0.8789143562316895,0.8789143562316895,0.0,381.9449157714844,361.0,70082.0703125,0.0,5591.35595703125,1.0,278.15643310546875,282.6893310546875,297.70379638671875,302.28472900390625,293.1499938964844,293.1499938964844,278.45001220703125,38844.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200594425201416,1.0,0.0,0.0,3.693439483642578,3.693464517593384,9.102386684389784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10285.8154296875,0.0,1603.57470703125,1895.4371337890625,0.0,3589.706787109375,0.9171317219734192,1.0,0.0,3.0,1.0,0.0
