time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944140,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7563422322273254,0.4557694792747497,0.4185322821140289,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8577585816383362,0.6755570769309998,0.6466628909111023,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8749509453773499,0.7189064025878906,0.5069196224212646,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7618567943572998,0.4664330184459686,0.45059934258461,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.617372989654541,0.2409815341234207,1.1320329904556274,284.9955749511719,284.95001220703125,304.3272705078125,294.68536376953125,299.0281066894531,297.1885986328125,284.9944763183594,1.0,0.7782443761825562,0.3436797857284546,0.3436797857284546,1.0,1.0,-3.789192914962769,0.9741199612617492,2.815073013305664,0.1180880814790725,0.9657232761383056,0.9657232761383056,0.0,371.3984375,349.0,69215.7421875,0.0,5509.7705078125,1.0,278.4434509277344,282.81524658203125,297.6650085449219,302.1128845214844,293.1499938964844,293.1499938964844,278.1499938964844,33995.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127086400985718,1.0,0.0,0.0,3.7851624488830566,3.7851874828338623,9.560097851135652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11464.2734375,0.0,1673.2557373046875,1895.4371337890625,0.0,3521.7236328125,0.9340787529945374,1.0,0.0,3.0,1.0,0.0
17944200,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7563422322273254,0.4557694792747497,0.4185322821140289,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8577585816383362,0.6755570769309998,0.6466628909111023,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8749509453773499,0.7189064025878906,0.5069196224212646,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7618567943572998,0.4664330184459686,0.45059934258461,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.617372989654541,0.2409815341234207,1.1320329904556274,284.9955749511719,284.95001220703125,304.3272705078125,294.68536376953125,299.0281066894531,297.1885986328125,284.9944763183594,1.0,0.7782443761825562,0.3436797857284546,0.3436797857284546,1.0,1.0,-3.789192914962769,0.9741199612617492,2.815073013305664,0.1180880814790725,0.9657232761383056,0.9657232761383056,0.0,371.3984375,349.0,69215.7421875,0.0,5509.7705078125,1.0,278.4434509277344,282.81524658203125,297.6650085449219,302.1128845214844,293.1499938964844,293.1499938964844,278.1499938964844,33995.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127086400985718,1.0,0.0,0.0,3.7851624488830566,3.7851874828338623,9.560097851135652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11464.2734375,0.0,1673.2557373046875,1895.4371337890625,0.0,3521.7236328125,0.9340787529945374,1.0,0.0,3.0,1.0,0.0
17944260,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7603591680526733,0.4544444978237152,0.4172218143939972,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8623771071434021,0.6736144423484802,0.6447210311889648,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8811666369438171,0.7201420068740845,0.5077036619186401,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7664260268211365,0.4660241901874542,0.4500131011009216,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6208462119102478,0.240804448723793,1.1298459768295288,284.8992919921875,284.95001220703125,304.2897033691406,294.68310546875,299.01177978515625,297.184326171875,284.9003295898437,1.0,0.7726296782493591,0.3432275354862213,0.3432275354862213,1.0,1.0,-3.782896757125856,0.9706664085388184,2.812230110168457,0.1164028868079185,0.8739606738090515,0.8739606738090515,0.0,360.5840148925781,337.0,69755.2421875,0.0,5420.333984375,1.0,278.15704345703125,282.7004089355469,297.697021484375,302.2552795410156,293.1499938964844,293.1499938964844,278.45001220703125,38750.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189046025276184,1.0,0.0,0.0,3.6680266857147217,3.668051481246948,8.977559105005639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.37890625,0.0,1574.0003662109375,1895.4371337890625,0.0,3579.045654296875,0.9114641547203064,1.0,0.0,3.0,1.0,0.0
17944320,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7603591680526733,0.4544444978237152,0.4172218143939972,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8623771071434021,0.6736144423484802,0.6447210311889648,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8811666369438171,0.7201420068740845,0.5077036619186401,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7664260268211365,0.4660241901874542,0.4500131011009216,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6208462119102478,0.240804448723793,1.1298459768295288,284.8992919921875,284.95001220703125,304.2897033691406,294.68310546875,299.01177978515625,297.184326171875,284.9003295898437,1.0,0.7726296782493591,0.3432275354862213,0.3432275354862213,1.0,1.0,-3.782896757125856,0.9706664085388184,2.812230110168457,0.1164028868079185,0.8739606738090515,0.8739606738090515,0.0,360.5840148925781,337.0,69755.2421875,0.0,5420.333984375,1.0,278.15704345703125,282.7004089355469,297.697021484375,302.2552795410156,293.1499938964844,293.1499938964844,278.45001220703125,38750.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189046025276184,1.0,0.0,0.0,3.6680266857147217,3.668051481246948,8.977559105005639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.37890625,0.0,1574.0003662109375,1895.4371337890625,0.0,3579.045654296875,0.9114641547203064,1.0,0.0,3.0,1.0,0.0
17944380,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7655048966407776,0.4542838335037231,0.4163728654384613,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8681492209434509,0.6727912425994873,0.6432006359100342,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8886610269546509,0.7227248549461365,0.5089136362075806,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.772022545337677,0.4664035737514496,0.4496904015541076,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6249732971191406,0.2410773783922195,1.1282081604003906,284.9977111816406,284.95001220703125,304.2518920898437,294.6810302734375,299.0027770996094,297.18951416015625,284.9968566894531,1.0,0.766858696937561,0.342775285243988,0.342775285243988,1.0,1.0,-3.77913236618042,0.9680191278457642,2.8111133575439453,0.114701896905899,0.9607632160186768,0.9607632160186768,0.0,348.691162109375,325.0,68936.71875,0.0,5331.98193359375,1.0,278.4424743652344,282.8234558105469,297.6610717773437,302.089599609375,293.1499938964844,293.1499938964844,278.1499938964844,33944.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911616861820221,1.0,0.0,0.0,3.761723518371582,3.7617483139038086,9.442065902476316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11412.1630859375,0.0,1645.2032470703125,1895.4371337890625,0.0,3511.6025390625,0.9290271997451782,1.0,0.0,3.0,1.0,0.0
17944440,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7655048966407776,0.4542838335037231,0.4163728654384613,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8681492209434509,0.6727912425994873,0.6432006359100342,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8886610269546509,0.7227248549461365,0.5089136362075806,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.772022545337677,0.4664035737514496,0.4496904015541076,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6249732971191406,0.2410773783922195,1.1282081604003906,284.9977111816406,284.95001220703125,304.2518920898437,294.6810302734375,299.0027770996094,297.18951416015625,284.9968566894531,1.0,0.766858696937561,0.342775285243988,0.342775285243988,1.0,1.0,-3.77913236618042,0.9680191278457642,2.8111133575439453,0.114701896905899,0.9607632160186768,0.9607632160186768,0.0,348.691162109375,325.0,68936.71875,0.0,5331.98193359375,1.0,278.4424743652344,282.8234558105469,297.6610717773437,302.089599609375,293.1499938964844,293.1499938964844,278.1499938964844,33944.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911616861820221,1.0,0.0,0.0,3.761723518371582,3.7617483139038086,9.442065902476316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11412.1630859375,0.0,1645.2032470703125,1895.4371337890625,0.0,3511.6025390625,0.9290271997451782,1.0,0.0,3.0,1.0,0.0
17944500,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7681803703308105,0.4536980986595154,0.4159194827079773,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8711704611778259,0.6719111204147339,0.6424422264099121,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8925173282623291,0.7233900427818298,0.5094683766365051,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.774956464767456,0.4662767648696899,0.4495501518249511,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.6271346807479858,0.241073340177536,1.1276235580444336,284.8741149902344,284.95001220703125,304.23291015625,294.6800537109375,298.99530029296875,297.1881408691406,284.8731689453125,1.0,0.7639811038970947,0.3425491452217102,0.3425491452217102,1.0,1.0,-3.777477741241455,0.9667583703994752,2.8107192516326904,0.1140183955430984,0.873231828212738,0.873231828212738,0.0,342.7928466796875,325.0,69836.609375,0.0,5288.85498046875,1.0,278.1952819824219,282.6832275390625,297.7064514160156,302.3098449707031,293.1499938964844,293.1499938964844,278.1499938964844,37954.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168060421943665,1.0,0.0,0.0,3.72250247001648,3.722527503967285,9.246199397239252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11035.462890625,0.0,1630.249267578125,1895.4371337890625,0.0,3559.654052734375,0.9208819270133972,1.0,0.0,3.0,1.0,0.0
17944560,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7704414129257202,0.453004777431488,0.4150761067867279,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8738043904304504,0.6708895564079285,0.6412686109542847,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8959497809410095,0.7239468097686768,0.5096668004989624,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7775396108627319,0.466027557849884,0.4491100907325744,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6290162801742554,0.2409772425889969,1.1262632608413696,284.902099609375,284.95001220703125,304.2138977050781,294.6791381835937,298.9867553710937,297.1855773925781,284.9032287597656,1.0,0.7609331011772156,0.34232297539711,0.34232297539711,1.0,1.0,-3.773125410079956,0.9646883010864258,2.8084371089935303,0.1130671575665474,0.8709439635276794,0.8709439635276794,0.0,337.25518798828125,313.0,69479.46875,0.0,5239.931640625,1.0,278.1570739746094,282.70916748046875,297.693603515625,302.2337646484375,293.1499938964844,293.1499938964844,278.45001220703125,38723.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178712964057922,1.0,0.0,0.0,3.646629095077514,3.646653413772583,8.873122396835242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10206.998046875,0.0,1549.781982421875,1895.4371337890625,0.0,3569.500732421875,0.9067760705947876,1.0,0.0,3.0,1.0,0.0
17944620,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7764914035797119,0.4528551697731018,0.4142327606678009,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.880589485168457,0.6700722575187683,0.6397498250007629,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9044727087020874,0.7264958024024963,0.5108473300933838,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7840529084205627,0.4664119184017181,0.4487867951393127,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6337437033653259,0.2413003742694854,1.1248246431350708,284.9971923828125,284.95001220703125,304.1756896972656,294.677490234375,298.9776916503906,297.1907043457031,284.9963684082031,1.0,0.7549821734428406,0.3418706655502319,0.3418706655502319,1.0,1.0,-3.76957368850708,0.9621090292930604,2.807464838027954,0.1113792583346366,0.9560085535049438,0.9560085535049438,0.0,325.0793762207031,301.0,68697.328125,0.0,5150.7939453125,1.0,278.4423217773437,282.8287353515625,297.6578674316406,302.07061767578125,293.1499938964844,293.1499938964844,278.1499938964844,33895.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106412529945374,1.0,0.0,0.0,3.74401593208313,3.744040489196777,9.353381642540626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11370.3701171875,0.0,1624.1536865234375,1895.4371337890625,0.0,3502.553955078125,0.9249995350837708,1.0,0.0,3.0,1.0,0.0
17944680,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7764914035797119,0.4528551697731018,0.4142327606678009,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.880589485168457,0.6700722575187683,0.6397498250007629,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9044727087020874,0.7264958024024963,0.5108473300933838,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7840529084205627,0.4664119184017181,0.4487867951393127,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6337437033653259,0.2413003742694854,1.1248246431350708,284.9971923828125,284.95001220703125,304.1756896972656,294.677490234375,298.9776916503906,297.1907043457031,284.9963684082031,1.0,0.7549821734428406,0.3418706655502319,0.3418706655502319,1.0,1.0,-3.76957368850708,0.9621090292930604,2.807464838027954,0.1113792583346366,0.9560085535049438,0.9560085535049438,0.0,325.0793762207031,301.0,68697.328125,0.0,5150.7939453125,1.0,278.4423217773437,282.8287353515625,297.6578674316406,302.07061767578125,293.1499938964844,293.1499938964844,278.1499938964844,33895.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106412529945374,1.0,0.0,0.0,3.74401593208313,3.744040489196777,9.353381642540626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11370.3701171875,0.0,1624.1536865234375,1895.4371337890625,0.0,3502.553955078125,0.9249995350837708,1.0,0.0,3.0,1.0,0.0
17944740,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7822763919830322,0.45159712433815,0.4129425585269928,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8871972560882568,0.6681859493255615,0.6378189921379089,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9132190942764282,0.7276909947395325,0.5115724205970764,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7904217839241028,0.4660411477088928,0.4482017755508423,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6384352445602417,0.241242915391922,1.1230409145355225,284.9032592773437,284.95001220703125,304.1373596191406,294.67608642578125,298.96173095703125,297.18682861328125,284.9042053222656,1.0,0.7489352822303772,0.3414183557033539,0.3414183557033539,1.0,1.0,-3.763730525970459,0.9588330388069152,2.8048975467681885,0.1097452789545059,0.8676252365112305,0.8676252365112305,0.0,313.51275634765625,289.0,69235.8828125,0.0,5058.8994140625,1.0,278.1571044921875,282.7159423828125,297.69061279296875,302.21453857421875,293.1499938964844,293.1499938964844,278.45001220703125,38672.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169368147850036,1.0,0.0,0.0,3.628754377365112,3.6287786960601807,8.786349212641653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.2451171875,0.0,1529.54296875,1895.4371337890625,0.0,3560.86279296875,0.9027626514434814,1.0,0.0,3.0,1.0,0.0
17944800,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7822763919830322,0.45159712433815,0.4129425585269928,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8871972560882568,0.6681859493255615,0.6378189921379089,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9132190942764282,0.7276909947395325,0.5115724205970764,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7904217839241028,0.4660411477088928,0.4482017755508423,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6384352445602417,0.241242915391922,1.1230409145355225,284.9032592773437,284.95001220703125,304.1373596191406,294.67608642578125,298.96173095703125,297.18682861328125,284.9042053222656,1.0,0.7489352822303772,0.3414183557033539,0.3414183557033539,1.0,1.0,-3.763730525970459,0.9588330388069152,2.8048975467681885,0.1097452789545059,0.8676252365112305,0.8676252365112305,0.0,313.51275634765625,289.0,69235.8828125,0.0,5058.8994140625,1.0,278.1571044921875,282.7159423828125,297.69061279296875,302.21453857421875,293.1499938964844,293.1499938964844,278.45001220703125,38672.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169368147850036,1.0,0.0,0.0,3.628754377365112,3.6287786960601807,8.786349212641653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.2451171875,0.0,1529.54296875,1895.4371337890625,0.0,3560.86279296875,0.9027626514434814,1.0,0.0,3.0,1.0,0.0
17944860,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7892876267433167,0.4514528214931488,0.4121086597442627,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8950558304786682,0.6673696041107178,0.6363059282302856,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.923938512802124,0.730211615562439,0.5127350091934204,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7978788614273071,0.4664220213890075,0.4478775560855865,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6439847946166992,0.2415999919176101,1.1217581033706665,284.9964904785156,284.95001220703125,304.098876953125,294.6749267578125,298.952880859375,297.1918029785156,284.9956359863281,1.0,0.7428927421569824,0.341020256280899,0.341020256280899,1.0,1.0,-3.760362148284912,0.9564876556396484,2.803874492645264,0.1082332655787468,0.951395869255066,0.951395869255066,0.0,301.2728271484375,277.0,68473.2578125,0.0,4970.27392578125,1.0,278.44219970703125,282.833740234375,297.65533447265625,302.05328369140625,293.1499938964844,293.1499938964844,278.1499938964844,33867.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097145199775696,1.0,0.0,0.0,3.727448701858521,3.727473020553589,9.270788154935872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11331.494140625,0.0,1604.7607421875,1895.4371337890625,0.0,3493.953857421875,0.9212456345558168,1.0,0.0,3.0,1.0,0.0
17944920,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7892876267433167,0.4514528214931488,0.4121086597442627,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8950558304786682,0.6673696041107178,0.6363059282302856,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.923938512802124,0.730211615562439,0.5127350091934204,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7978788614273071,0.4664220213890075,0.4478775560855865,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6439847946166992,0.2415999919176101,1.1217581033706665,284.9964904785156,284.95001220703125,304.098876953125,294.6749267578125,298.952880859375,297.1918029785156,284.9956359863281,1.0,0.7428927421569824,0.341020256280899,0.341020256280899,1.0,1.0,-3.760362148284912,0.9564876556396484,2.803874492645264,0.1082332655787468,0.951395869255066,0.951395869255066,0.0,301.2728271484375,277.0,68473.2578125,0.0,4970.27392578125,1.0,278.44219970703125,282.833740234375,297.65533447265625,302.05328369140625,293.1499938964844,293.1499938964844,278.1499938964844,33867.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097145199775696,1.0,0.0,0.0,3.727448701858521,3.727473020553589,9.270788154935872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11331.494140625,0.0,1604.7607421875,1895.4371337890625,0.0,3493.953857421875,0.9212456345558168,1.0,0.0,3.0,1.0,0.0
17944980,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7960218787193298,0.4502138495445251,0.4108269810676574,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9027276039123536,0.6654981374740601,0.6343796849250793,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9345131516456604,0.7313880920410156,0.5134409070014954,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8051699995994568,0.4660540819168091,0.4472887814044952,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6495814919471741,0.2415770590305328,1.1201108694076538,284.90301513671875,284.95001220703125,304.060302734375,294.67401123046875,298.9372863769531,297.1880187988281,284.9042053222656,1.0,0.7367657423019409,0.3406221270561218,0.3406221270561218,1.0,1.0,-3.7546708583831774,0.9534431099891664,2.801227807998657,0.106768786907196,0.8635346293449402,0.8635346293449402,0.0,289.6769714355469,265.0,69006.0234375,0.0,4879.12841796875,1.0,278.1575622558594,282.7216186523437,297.6884155273437,302.1977233886719,293.1499938964844,293.1499938964844,278.45001220703125,38664.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160096645355223,1.0,0.0,0.0,3.611958503723145,3.611982583999634,8.705200684744341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.9931640625,0.0,1510.987548828125,1895.4371337890625,0.0,3552.28857421875,0.8989502787590027,1.0,0.0,3.0,1.0,0.0
17945040,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7960218787193298,0.4502138495445251,0.4108269810676574,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9027276039123536,0.6654981374740601,0.6343796849250793,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9345131516456604,0.7313880920410156,0.5134409070014954,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8051699995994568,0.4660540819168091,0.4472887814044952,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6495814919471741,0.2415770590305328,1.1201108694076538,284.90301513671875,284.95001220703125,304.060302734375,294.67401123046875,298.9372863769531,297.1880187988281,284.9042053222656,1.0,0.7367657423019409,0.3406221270561218,0.3406221270561218,1.0,1.0,-3.7546708583831774,0.9534431099891664,2.801227807998657,0.106768786907196,0.8635346293449402,0.8635346293449402,0.0,289.6769714355469,265.0,69006.0234375,0.0,4879.12841796875,1.0,278.1575622558594,282.7216186523437,297.6884155273437,302.1977233886719,293.1499938964844,293.1499938964844,278.45001220703125,38664.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160096645355223,1.0,0.0,0.0,3.611958503723145,3.611982583999634,8.705200684744341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.9931640625,0.0,1510.987548828125,1895.4371337890625,0.0,3552.28857421875,0.8989502787590027,1.0,0.0,3.0,1.0,0.0
17945100,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7997094392776489,0.4500949084758758,0.4102382659912109,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.907006859779358,0.6650269627571106,0.6334391236305237,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9401834607124328,0.7325924038887024,0.5138548016548157,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8090419769287109,0.4661874771118164,0.4469902515411377,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.652629554271698,0.2417239397764206,1.119165539741516,285.0112609863281,284.95001220703125,304.0409545898437,294.6736755371094,298.932373046875,297.1899108886719,285.0114440917969,1.0,0.7336431741714478,0.3404230773448944,0.3404230773448944,1.0,1.0,-3.751824617385864,0.951927661895752,2.7998969554901123,0.1058886349201202,0.9393327236175536,0.9393327236175536,0.0,283.7290344238281,265.0,68138.25,0.0,4832.70849609375,1.0,278.4007568359375,282.8478088378906,297.6429748535156,301.9801940917969,293.1499938964844,293.1499938964844,278.45001220703125,34271.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104443788528442,1.0,0.0,0.0,3.658026218414306,3.658050060272217,8.928673196351156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10479.1279296875,0.0,1529.1585693359375,1895.4371337890625,0.0,3500.72705078125,0.9073001742362976,1.0,0.0,3.0,1.0,0.0
17945160,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8041192293167114,0.4500724375247955,0.4099954962730407,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9122816324234008,0.6646817326545715,0.6328668594360352,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.946632206439972,0.7338865399360657,0.5145850777626038,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8134322762489319,0.4664298892021179,0.4469596147537231,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6562572717666626,0.2419629842042923,1.118958592414856,284.9954833984375,284.95001220703125,304.0216064453125,294.6733703613281,298.9284973144531,297.1929016113281,284.9942932128906,1.0,0.7306497693061829,0.3402355015277862,0.3402355015277862,1.0,1.0,-3.751434564590454,0.9511830806732178,2.8002514839172363,0.105285458266735,0.9468384981155396,0.9468384981155396,0.0,277.4287109375,253.0,68265.5703125,0.0,4791.2001953125,1.0,278.44305419921875,282.838134765625,297.653076171875,302.0374450683594,293.1499938964844,293.1499938964844,278.1499938964844,33782.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087557792663574,1.0,0.0,0.0,3.713597297668457,3.713621616363525,9.202014439324556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11299.2763671875,0.0,1588.203125,1895.4371337890625,0.0,3485.053466796875,0.9178135991096495,1.0,0.0,3.0,1.0,0.0
17945220,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8118120431900024,0.4488478004932403,0.4087294340133667,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9223064184188844,0.6628222465515137,0.6309535503387451,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9580472111701964,0.7350460886955261,0.5152834057807922,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8212583661079407,0.4660633206367492,0.4463734030723572,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.663077712059021,0.241971269249916,1.1174523830413818,284.9054870605469,284.95001220703125,303.9828491210937,294.67303466796875,298.9131164550781,297.18914794921875,284.90631103515625,1.0,0.7244542241096497,0.3398603200912475,0.3398603200912475,1.0,1.0,-3.745941638946533,0.9482794404029846,2.7976622581481934,0.1038887202739715,0.8615830540657043,0.8615830540657043,0.0,265.8193359375,241.0,68788.421875,0.0,4701.01513671875,1.0,278.1573791503906,282.7292175292969,297.6876220703125,302.18212890625,293.1499938964844,293.1499938964844,278.45001220703125,38631.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151175618171692,1.0,0.0,0.0,3.595203161239624,3.5952272415161133,8.624624001640768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10117.470703125,0.0,1492.447021484375,1895.4371337890625,0.0,3544.033935546875,0.8952990770339966,1.0,0.0,3.0,1.0,0.0
17945280,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8118120431900024,0.4488478004932403,0.4087294340133667,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9223064184188844,0.6628222465515137,0.6309535503387451,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9580472111701964,0.7350460886955261,0.5152834057807922,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8212583661079407,0.4660633206367492,0.4463734030723572,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.663077712059021,0.241971269249916,1.1174523830413818,284.9054870605469,284.95001220703125,303.9828491210937,294.67303466796875,298.9131164550781,297.18914794921875,284.90631103515625,1.0,0.7244542241096497,0.3398603200912475,0.3398603200912475,1.0,1.0,-3.745941638946533,0.9482794404029846,2.7976622581481934,0.1038887202739715,0.8615830540657043,0.8615830540657043,0.0,265.8193359375,241.0,68788.421875,0.0,4701.01513671875,1.0,278.1573791503906,282.7292175292969,297.6876220703125,302.18212890625,293.1499938964844,293.1499938964844,278.45001220703125,38631.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151175618171692,1.0,0.0,0.0,3.595203161239624,3.5952272415161133,8.624624001640768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10117.470703125,0.0,1492.447021484375,1895.4371337890625,0.0,3544.033935546875,0.8952990770339966,1.0,0.0,3.0,1.0,0.0
17945340,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8206319212913513,0.4487023949623108,0.4079062342643738,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9344435930252076,0.6620001792907715,0.6294476389884949,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9705286622047424,0.7375202178955078,0.516419529914856,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8303136825561523,0.4664309322834015,0.4460445642471313,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.6712348461151123,0.2423821836709976,1.1164324283599854,284.9951171875,284.95001220703125,303.94403076171875,294.67303466796875,298.904296875,297.1938781738281,284.9942932128906,1.0,0.7182706594467163,0.3394851386547088,0.3394851386547088,1.0,1.0,-3.7428739070892334,0.9461146593093872,2.796759366989136,0.102432757616043,0.9429665803909302,0.9429665803909302,0.0,253.5655212402344,229.0,68064.8359375,0.0,4613.88427734375,1.0,278.44195556640625,282.8434143066406,297.6535339355469,302.0245666503906,293.1499938964844,293.1499938964844,278.1499938964844,33826.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079090356826782,1.0,0.0,0.0,3.6968202590942383,3.696844339370728,9.119057153839094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11261.6767578125,0.0,1569.4140625,1895.4371337890625,0.0,3477.188720703125,0.9143193364143372,1.0,0.0,3.0,1.0,0.0
17945400,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8206319212913513,0.4487023949623108,0.4079062342643738,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9344435930252076,0.6620001792907715,0.6294476389884949,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9705286622047424,0.7375202178955078,0.516419529914856,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8303136825561523,0.4664309322834015,0.4460445642471313,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.6712348461151123,0.2423821836709976,1.1164324283599854,284.9951171875,284.95001220703125,303.94403076171875,294.67303466796875,298.904296875,297.1938781738281,284.9942932128906,1.0,0.7182706594467163,0.3394851386547088,0.3394851386547088,1.0,1.0,-3.7428739070892334,0.9461146593093872,2.796759366989136,0.102432757616043,0.9429665803909302,0.9429665803909302,0.0,253.5655212402344,229.0,68064.8359375,0.0,4613.88427734375,1.0,278.44195556640625,282.8434143066406,297.6535339355469,302.0245666503906,293.1499938964844,293.1499938964844,278.1499938964844,33826.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079090356826782,1.0,0.0,0.0,3.6968202590942383,3.696844339370728,9.119057153839094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11261.6767578125,0.0,1569.4140625,1895.4371337890625,0.0,3477.188720703125,0.9143193364143372,1.0,0.0,3.0,1.0,0.0
17945460,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8291455507278442,0.4474897384643554,0.4066376388072967,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.946368396282196,0.6601498126983643,0.6275293231010437,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9818336367607116,0.7386669516563416,0.517098069190979,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8394263386726379,0.4660639464855194,0.4454488754272461,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6795934438705444,0.2424172312021255,1.1150256395339966,284.9064025878906,284.95001220703125,303.9052124023437,294.6733093261719,298.8890686035156,297.190185546875,284.9071655273437,1.0,0.712002694606781,0.3391191065311432,0.3391191065311432,1.0,1.0,-3.7374558448791504,0.9432681798934937,2.7941877841949463,0.1010334491729736,0.8588052988052368,0.8588052988052368,0.0,241.9644012451172,217.0,68583.6875,0.0,4524.42138671875,1.0,278.157470703125,282.73553466796875,297.6878356933594,302.1688537597656,293.1499938964844,293.1499938964844,278.45001220703125,38608.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142193794250488,1.0,0.0,0.0,3.5797789096832275,3.5798027515411377,8.55077985306707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10091.6796875,0.0,1475.5830078125,1895.4371337890625,0.0,3535.71875,0.8918648958206177,1.0,0.0,3.0,1.0,0.0
17945520,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8291455507278442,0.4474897384643554,0.4066376388072967,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.946368396282196,0.6601498126983643,0.6275293231010437,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9818336367607116,0.7386669516563416,0.517098069190979,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8394263386726379,0.4660639464855194,0.4454488754272461,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6795934438705444,0.2424172312021255,1.1150256395339966,284.9064025878906,284.95001220703125,303.9052124023437,294.6733093261719,298.8890686035156,297.190185546875,284.9071655273437,1.0,0.712002694606781,0.3391191065311432,0.3391191065311432,1.0,1.0,-3.7374558448791504,0.9432681798934937,2.7941877841949463,0.1010334491729736,0.8588052988052368,0.8588052988052368,0.0,241.9644012451172,217.0,68583.6875,0.0,4524.42138671875,1.0,278.157470703125,282.73553466796875,297.6878356933594,302.1688537597656,293.1499938964844,293.1499938964844,278.45001220703125,38608.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142193794250488,1.0,0.0,0.0,3.5797789096832275,3.5798027515411377,8.55077985306707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10091.6796875,0.0,1475.5830078125,1895.4371337890625,0.0,3535.71875,0.8918648958206177,1.0,0.0,3.0,1.0,0.0
17945580,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8395193815231323,0.4473404288291931,0.4058167040348053,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9599937200546264,0.6593220829963684,0.6260241866111755,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9937119483947754,0.7411218881607056,0.5182239413261414,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8504836559295654,0.4664241969585418,0.4451168775558471,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6895928382873535,0.2428505569696426,1.114116668701172,284.9944763183594,284.95001220703125,303.8663635253906,294.6739501953125,298.8803100585937,297.19482421875,284.9936828613281,1.0,0.7057492136955261,0.3387530744075775,0.3387530744075775,1.0,1.0,-3.734509468078613,0.9411742091178894,2.793335199356079,0.099583700299263,0.93908029794693,0.93908029794693,0.0,229.7098083496093,220.0,67876.4609375,0.0,4437.9619140625,1.0,278.4418334960937,282.8481750488281,297.6544189453125,302.0130310058594,293.1499938964844,293.1499938964844,278.1499938964844,33811.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070049524307252,1.0,0.0,0.0,3.682495355606079,3.682519435882568,9.048523565979848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11230.0947265625,0.0,1553.1014404296875,1895.4371337890625,0.0,3468.787841796875,0.9110844731330872,1.0,0.0,3.0,1.0,0.0
17945640,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8395193815231323,0.4473404288291931,0.4058167040348053,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9599937200546264,0.6593220829963684,0.6260241866111755,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9937119483947754,0.7411218881607056,0.5182239413261414,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8504836559295654,0.4664241969585418,0.4451168775558471,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6895928382873535,0.2428505569696426,1.114116668701172,284.9944763183594,284.95001220703125,303.8663635253906,294.6739501953125,298.8803100585937,297.19482421875,284.9936828613281,1.0,0.7057492136955261,0.3387530744075775,0.3387530744075775,1.0,1.0,-3.734509468078613,0.9411742091178894,2.793335199356079,0.099583700299263,0.93908029794693,0.93908029794693,0.0,229.7098083496093,220.0,67876.4609375,0.0,4437.9619140625,1.0,278.4418334960937,282.8481750488281,297.6544189453125,302.0130310058594,293.1499938964844,293.1499938964844,278.1499938964844,33811.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070049524307252,1.0,0.0,0.0,3.682495355606079,3.682519435882568,9.048523565979848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11230.0947265625,0.0,1553.1014404296875,1895.4371337890625,0.0,3468.787841796875,0.9110844731330872,1.0,0.0,3.0,1.0,0.0
17945700,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8423479199409485,0.4467735886573791,0.4054647386074066,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9634695053100586,0.6584529280662537,0.6253633499145508,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9968463778495787,0.7417232990264893,0.5188062191009521,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8536295294761658,0.4662880599498749,0.4450648128986358,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6924809813499451,0.2429188936948776,1.1143461465835571,284.8766784667969,284.95001220703125,303.8469543457031,294.67437744140625,298.87322998046875,297.1934509277344,284.8764343261719,1.0,0.7044211030006409,0.3385700285434723,0.3385700285434723,1.0,1.0,-3.734208583831787,0.9404747486114502,2.793733835220337,0.0990361496806144,0.8550743460655212,0.8550743460655212,0.0,226.53944396972656,220.0,68721.7578125,0.0,4416.89697265625,1.0,278.19708251953125,282.7144470214844,297.7013244628906,302.2320556640625,293.1499938964844,293.1499938964844,278.1499938964844,38143.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122553467750548,1.0,0.0,0.0,3.638089895248413,3.6381142139434814,8.83161533238308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10862.451171875,0.0,1535.9405517578125,1895.4371337890625,0.0,3517.522216796875,0.9020743370056152,1.0,0.0,3.0,1.0,0.0
17945760,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8431400656700134,0.4461163282394409,0.4048030376434326,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9644606113433838,0.6574695110321045,0.6243777871131897,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9980836510658264,0.7422443628311157,0.5190841555595398,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8547340631484985,0.4660455882549286,0.4447868764400482,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.693557620048523,0.2428956627845764,1.1140817403793335,284.908447265625,284.95001220703125,303.8275451660156,294.6749267578125,298.8653564453125,297.1910400390625,284.9093322753906,1.0,0.703525960445404,0.3384027779102325,0.3384027779102325,1.0,1.0,-3.731909513473511,0.939227819442749,2.7926816940307617,0.0983572825789451,0.857304573059082,0.857304573059082,0.0,225.188705444336,223.0,68428.1796875,0.0,4401.88916015625,1.0,278.15771484375,282.7422790527344,297.689697265625,302.1596374511719,293.1499938964844,293.1499938964844,278.45001220703125,38547.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133415818214417,1.0,0.0,0.0,3.5665597915649414,3.5665833950042725,8.487745049023943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10072.7919921875,0.0,1460.931640625,1895.4371337890625,0.0,3527.588623046875,0.8889199495315552,1.0,0.0,3.0,1.0,0.0
17945820,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.843996524810791,0.4458698332309723,0.4043255746364593,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9653036594390868,0.6565750241279602,0.6232588291168213,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9990000128746032,0.744688868522644,0.5197926163673401,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.855985701084137,0.4663335680961609,0.4448348879814148,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6948547959327698,0.2432725876569748,1.1150530576705933,284.9958190917969,284.95001220703125,303.7887268066406,294.6762390136719,298.8566589355469,297.1950378417969,284.9950561523437,1.0,0.7030880451202393,0.338068276643753,0.338068276643753,1.0,1.0,-3.732064008712769,0.9381683468818665,2.793895721435547,0.0972161814570427,0.93817937374115,0.93817937374115,0.0,224.02183532714844,226.0,67790.6328125,0.0,4394.89208984375,1.0,278.4417724609375,282.8531188964844,297.6575622558594,302.0094909667969,293.1499938964844,293.1499938964844,278.1499938964844,33715.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062944054603576,1.0,0.0,0.0,3.673662424087525,3.6736862659454346,9.005167953546334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11216.19140625,0.0,1542.452392578125,1895.4371337890625,0.0,3462.1826171875,0.9090352654457092,1.0,0.0,3.0,1.0,0.0
17945880,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.843996524810791,0.4458698332309723,0.4043255746364593,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9653036594390868,0.6565750241279602,0.6232588291168213,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9990000128746032,0.744688868522644,0.5197926163673401,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.855985701084137,0.4663335680961609,0.4448348879814148,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6948547959327698,0.2432725876569748,1.1150530576705933,284.9958190917969,284.95001220703125,303.7887268066406,294.6762390136719,298.8566589355469,297.1950378417969,284.9950561523437,1.0,0.7030880451202393,0.338068276643753,0.338068276643753,1.0,1.0,-3.732064008712769,0.9381683468818665,2.793895721435547,0.0972161814570427,0.93817937374115,0.93817937374115,0.0,224.02183532714844,226.0,67790.6328125,0.0,4394.89208984375,1.0,278.4417724609375,282.8531188964844,297.6575622558594,302.0094909667969,293.1499938964844,293.1499938964844,278.1499938964844,33715.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062944054603576,1.0,0.0,0.0,3.673662424087525,3.6736862659454346,9.005167953546334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11216.19140625,0.0,1542.452392578125,1895.4371337890625,0.0,3462.1826171875,0.9090352654457092,1.0,0.0,3.0,1.0,0.0
17945940,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8422039747238159,0.4445217549800873,0.4034078121185303,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9630553126335144,0.6546287536621094,0.6217441558837891,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990055561065674,0.7457878589630127,0.5212598443031311,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8546196818351746,0.4658509492874145,0.4446282386779785,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6938897967338562,0.2432196885347366,1.1156420707702637,284.9095153808594,284.95001220703125,303.75,294.677978515625,298.841552734375,297.19061279296875,284.9102478027344,1.0,0.7035846710205078,0.3377337753772735,0.3377337753772735,1.0,1.0,-3.7313642501831055,0.93684720993042,2.794517040252685,0.096163623034954,0.8570903539657593,0.8570903539657593,0.0,225.1803131103516,229.0,68386.1484375,0.0,4400.34326171875,1.0,278.1576538085937,282.74615478515625,297.6936340332031,302.15985107421875,293.1499938964844,293.1499938964844,278.45001220703125,38432.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128299355506896,1.0,0.0,0.0,3.561509847640991,3.5615334510803223,8.463725862384308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10069.2080078125,0.0,1454.6893310546875,1895.4371337890625,0.0,3522.84814453125,0.8876945376396179,1.0,0.0,3.0,1.0,0.0
