time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946000,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8422039747238159,0.4445217549800873,0.4034078121185303,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9630553126335144,0.6546287536621094,0.6217441558837891,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990055561065674,0.7457878589630127,0.5212598443031311,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8546196818351746,0.4658509492874145,0.4446282386779785,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6938897967338562,0.2432196885347366,1.1156420707702637,284.9095153808594,284.95001220703125,303.75,294.677978515625,298.841552734375,297.19061279296875,284.9102478027344,1.0,0.7035846710205078,0.3377337753772735,0.3377337753772735,1.0,1.0,-3.7313642501831055,0.93684720993042,2.794517040252685,0.096163623034954,0.8570903539657593,0.8570903539657593,0.0,225.1803131103516,229.0,68386.1484375,0.0,4400.34326171875,1.0,278.1576538085937,282.74615478515625,297.6936340332031,302.15985107421875,293.1499938964844,293.1499938964844,278.45001220703125,38432.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128299355506896,1.0,0.0,0.0,3.561509847640991,3.5615334510803223,8.463725862384308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10069.2080078125,0.0,1454.6893310546875,1895.4371337890625,0.0,3522.84814453125,0.8876945376396179,1.0,0.0,3.0,1.0,0.0
17946060,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8400809168815613,0.4440008103847503,0.4028525948524475,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9602251648902892,0.6534751057624817,0.6205621361732483,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9982059597969056,0.7477914094924927,0.522826075553894,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8527701497077942,0.4658718407154083,0.4446050524711609,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6923935413360596,0.243321880698204,1.1162598133087158,284.9954833984375,284.95001220703125,303.7111511230469,294.6802673339844,298.83038330078125,297.1913757324219,284.99462890625,1.0,0.7045623660087585,0.3373785614967346,0.3373785614967346,1.0,1.0,-3.731866121292114,0.9358250498771667,2.796041250228882,0.0949717983603477,0.9372843503952026,0.9372843503952026,0.0,226.99044799804688,232.0,67755.03125,0.0,4413.29931640625,1.0,278.44171142578125,282.8558349609375,297.6620788574219,302.01177978515625,293.1499938964844,293.1499938964844,278.1499938964844,33687.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058912396430968,1.0,0.0,0.0,3.669524908065796,3.669548749923706,8.984894748209626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11211.5537109375,0.0,1537.6080322265625,1895.4371337890625,0.0,3458.434326171875,0.9080737829208374,1.0,0.0,3.0,1.0,0.0
17946120,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8400809168815613,0.4440008103847503,0.4028525948524475,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9602251648902892,0.6534751057624817,0.6205621361732483,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9982059597969056,0.7477914094924927,0.522826075553894,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8527701497077942,0.4658718407154083,0.4446050524711609,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6923935413360596,0.243321880698204,1.1162598133087158,284.9954833984375,284.95001220703125,303.7111511230469,294.6802673339844,298.83038330078125,297.1913757324219,284.99462890625,1.0,0.7045623660087585,0.3373785614967346,0.3373785614967346,1.0,1.0,-3.731866121292114,0.9358250498771667,2.796041250228882,0.0949717983603477,0.9372843503952026,0.9372843503952026,0.0,226.99044799804688,232.0,67755.03125,0.0,4413.29931640625,1.0,278.44171142578125,282.8558349609375,297.6620788574219,302.01177978515625,293.1499938964844,293.1499938964844,278.1499938964844,33687.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058912396430968,1.0,0.0,0.0,3.669524908065796,3.669548749923706,8.984894748209626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11211.5537109375,0.0,1537.6080322265625,1895.4371337890625,0.0,3458.434326171875,0.9080737829208374,1.0,0.0,3.0,1.0,0.0
17946180,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8359491229057312,0.4421812891960144,0.4016364812850952,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9549229145050048,0.6510528922080994,0.6187360882759094,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9954436421394348,0.7482715249061584,0.5235142111778259,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8489547371864319,0.4648913145065307,0.4440683722496032,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.689018964767456,0.2427250742912292,1.1151148080825806,284.9057006835937,284.95001220703125,303.6720275878906,294.683349609375,298.8109436035156,297.1818542480469,284.9066772460937,1.0,0.7054845690727234,0.3370233178138733,0.3370233178138733,1.0,1.0,-3.7270255088806152,0.9332007169723512,2.7938246726989746,0.0935404002666473,0.8529996871948242,0.8529996871948242,0.0,230.25830078125,235.0,68263.328125,0.0,4420.646484375,1.0,278.15802001953125,282.7474060058594,297.6982727050781,302.1591186523437,293.1499938964844,293.1499938964844,278.45001220703125,38574.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123159050941468,1.0,0.0,0.0,3.553664445877075,3.553687810897827,8.426478075307386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10052.9931640625,0.0,1447.3612060546875,1895.4371337890625,0.0,3518.08349609375,0.885937511920929,1.0,0.0,3.0,1.0,0.0
17946240,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8359491229057312,0.4421812891960144,0.4016364812850952,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9549229145050048,0.6510528922080994,0.6187360882759094,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9954436421394348,0.7482715249061584,0.5235142111778259,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8489547371864319,0.4648913145065307,0.4440683722496032,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.689018964767456,0.2427250742912292,1.1151148080825806,284.9057006835937,284.95001220703125,303.6720275878906,294.683349609375,298.8109436035156,297.1818542480469,284.9066772460937,1.0,0.7054845690727234,0.3370233178138733,0.3370233178138733,1.0,1.0,-3.7270255088806152,0.9332007169723512,2.7938246726989746,0.0935404002666473,0.8529996871948242,0.8529996871948242,0.0,230.25830078125,235.0,68263.328125,0.0,4420.646484375,1.0,278.15802001953125,282.7474060058594,297.6982727050781,302.1591186523437,293.1499938964844,293.1499938964844,278.45001220703125,38574.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123159050941468,1.0,0.0,0.0,3.553664445877075,3.553687810897827,8.426478075307386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10052.9931640625,0.0,1447.3612060546875,1895.4371337890625,0.0,3518.08349609375,0.885937511920929,1.0,0.0,3.0,1.0,0.0
17946300,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8339352607727051,0.4416949450969696,0.4010339975357055,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.952248215675354,0.6502259969711304,0.6177948713302612,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9940713047981262,0.7490845322608948,0.5238924622535706,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8470622897148132,0.4646474123001098,0.4437409043312073,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6872592568397522,0.2424991875886917,1.1140530109405518,285.0094299316406,284.95001220703125,303.6523742675781,294.6851501464844,298.8035583496094,297.1802062988281,285.00927734375,1.0,0.7058655619621277,0.3368456959724426,0.3368456959724426,1.0,1.0,-3.723944902420044,0.9316987991333008,2.792246103286743,0.0926215127110481,0.9259384274482728,0.9259384274482728,0.0,231.8494567871093,235.0,67429.2890625,0.0,4422.21875,1.0,278.3993835449219,282.8689880371094,297.6544189453125,301.9454650878906,293.1499938964844,293.1499938964844,278.45001220703125,34147.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067188501358032,1.0,0.0,0.0,3.6021971702575684,3.602220296859741,8.65821277784562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.6044921875,0.0,1466.9539794921875,1895.4371337890625,0.0,3466.12890625,0.894723117351532,1.0,0.0,3.0,1.0,0.0
17946360,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8325099349021912,0.441260427236557,0.4007279276847839,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.95024573802948,0.64947509765625,0.617165744304657,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.993198573589325,0.7499461770057678,0.5245615839958191,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8457200527191162,0.4644664227962494,0.4436350464820862,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.685979425907135,0.2423139065504074,1.1134909391403198,284.9906921386719,284.95001220703125,303.6326599121094,294.6871337890625,298.7970275878906,297.17938232421875,284.9894714355469,1.0,0.7063488960266113,0.336696445941925,0.336696445941925,1.0,1.0,-3.7228200435638414,0.9308661818504332,2.7919538021087646,0.0919822305440902,0.930219292640686,0.930219292640686,0.0,233.1333770751953,238.0,67536.2421875,0.0,4427.263671875,1.0,278.4425964355469,282.8573913574219,297.66632080078125,302.00360107421875,293.1499938964844,293.1499938964844,278.1499938964844,33789.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90495365858078,1.0,0.0,0.0,3.657378911972046,3.657402515411377,8.925512702262495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11179.8984375,0.0,1524.8232421875,1895.4371337890625,0.0,3449.714599609375,0.905142307281494,1.0,0.0,3.0,1.0,0.0
17946420,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8280860185623169,0.4392285048961639,0.3993107080459595,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9442603588104248,0.6468158960342407,0.6151043772697449,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9899378418922424,0.750219464302063,0.5250965356826782,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8415970206260681,0.4632259309291839,0.4428389370441437,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6820806860923767,0.2413953095674514,1.1108105182647705,284.9071044921875,284.95001220703125,303.59307861328125,294.6915283203125,298.7767333984375,297.1686706542969,284.9076843261719,1.0,0.7070406675338745,0.3363980054855346,0.3363980054855346,1.0,1.0,-3.7151052951812735,0.9275804162025452,2.787524938583374,0.0904411077499389,0.8487576842308044,0.8487576842308044,0.0,236.69256591796875,241.0,67941.6796875,0.0,4428.43115234375,1.0,278.1578674316406,282.75592041015625,297.704345703125,302.14459228515625,293.1499938964844,293.1499938964844,278.45001220703125,38692.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109690189361572,1.0,0.0,0.0,3.531038284301758,3.5310616493225098,8.319518087773758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10014.9111328125,0.0,1424.2919921875,1895.4371337890625,0.0,3505.594482421875,0.8811370730400085,1.0,0.0,3.0,1.0,0.0
17946480,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8280860185623169,0.4392285048961639,0.3993107080459595,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9442603588104248,0.6468158960342407,0.6151043772697449,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9899378418922424,0.750219464302063,0.5250965356826782,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8415970206260681,0.4632259309291839,0.4428389370441437,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6820806860923767,0.2413953095674514,1.1108105182647705,284.9071044921875,284.95001220703125,303.59307861328125,294.6915283203125,298.7767333984375,297.1686706542969,284.9076843261719,1.0,0.7070406675338745,0.3363980054855346,0.3363980054855346,1.0,1.0,-3.7151052951812735,0.9275804162025452,2.787524938583374,0.0904411077499389,0.8487576842308044,0.8487576842308044,0.0,236.69256591796875,241.0,67941.6796875,0.0,4428.43115234375,1.0,278.1578674316406,282.75592041015625,297.704345703125,302.14459228515625,293.1499938964844,293.1499938964844,278.45001220703125,38692.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109690189361572,1.0,0.0,0.0,3.531038284301758,3.5310616493225098,8.319518087773758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10014.9111328125,0.0,1424.2919921875,1895.4371337890625,0.0,3505.594482421875,0.8811370730400085,1.0,0.0,3.0,1.0,0.0
17946540,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8246080875396729,0.4381341934204101,0.3982588648796081,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.93933767080307,0.6450465321540833,0.6133657097816467,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.98749041557312,0.7516998648643494,0.5260245203971863,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8383433818817139,0.4626046121120453,0.4422248899936676,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.678857684135437,0.2407536655664444,1.1081244945526123,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.762451171875,297.1658020019531,284.9879455566406,1.0,0.7076687216758728,0.3360995352268219,0.3360995352268219,1.0,1.0,-3.708885669708252,0.9247520565986632,2.7841336727142334,0.0887686163187027,0.922717809677124,0.922717809677124,0.0,239.609375,244.0,67183.6171875,0.0,4429.67919921875,1.0,278.44146728515625,282.8638916015625,297.6748046875,301.9896850585937,293.1499938964844,293.1499938964844,278.1499938964844,33950.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033050537109376,1.0,0.0,0.0,3.63156008720398,3.631583690643311,8.799941042525461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11120.3681640625,0.0,1497.494140625,1895.4371337890625,0.0,3434.372314453125,0.8996648192405701,1.0,0.0,3.0,1.0,0.0
17946600,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8246080875396729,0.4381341934204101,0.3982588648796081,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.93933767080307,0.6450465321540833,0.6133657097816467,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.98749041557312,0.7516998648643494,0.5260245203971863,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8383433818817139,0.4626046121120453,0.4422248899936676,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.678857684135437,0.2407536655664444,1.1081244945526123,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.762451171875,297.1658020019531,284.9879455566406,1.0,0.7076687216758728,0.3360995352268219,0.3360995352268219,1.0,1.0,-3.708885669708252,0.9247520565986632,2.7841336727142334,0.0887686163187027,0.922717809677124,0.922717809677124,0.0,239.609375,244.0,67183.6171875,0.0,4429.67919921875,1.0,278.44146728515625,282.8638916015625,297.6748046875,301.9896850585937,293.1499938964844,293.1499938964844,278.1499938964844,33950.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033050537109376,1.0,0.0,0.0,3.63156008720398,3.631583690643311,8.799941042525461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11120.3681640625,0.0,1497.494140625,1895.4371337890625,0.0,3434.372314453125,0.8996648192405701,1.0,0.0,3.0,1.0,0.0
17946660,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8202334046363831,0.4359805285930633,0.3967096209526062,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9332773089408876,0.6422461867332458,0.6111485958099365,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9840752482414246,0.7518200278282166,0.5264340043067932,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.834335207939148,0.4612149894237518,0.4412700235843658,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6749391555786133,0.2396605759859085,1.104589819908142,284.9077453613281,284.95001220703125,303.51324462890625,294.7019958496094,298.74249267578125,297.1552124023437,284.9078369140625,1.0,0.7081366777420044,0.3358791470527649,0.3358791470527649,1.0,1.0,-3.699453830718994,0.9212111234664916,2.778242826461792,0.0872778296470642,0.8429258465766907,0.8429258465766907,0.0,243.14187622070312,247.0,67549.6640625,0.0,4425.88720703125,1.0,278.1585693359375,282.76483154296875,297.7131042480469,302.12799072265625,293.1499938964844,293.1499938964844,278.45001220703125,38640.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089785814285278,1.0,0.0,0.0,3.5048904418945312,3.504913568496704,8.196759608836146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.208984375,0.0,1396.608642578125,1895.4371337890625,0.0,3487.1220703125,0.8752340078353882,1.0,0.0,3.0,1.0,0.0
17946720,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8202334046363831,0.4359805285930633,0.3967096209526062,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9332773089408876,0.6422461867332458,0.6111485958099365,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9840752482414246,0.7518200278282166,0.5264340043067932,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.834335207939148,0.4612149894237518,0.4412700235843658,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6749391555786133,0.2396605759859085,1.104589819908142,284.9077453613281,284.95001220703125,303.51324462890625,294.7019958496094,298.74249267578125,297.1552124023437,284.9078369140625,1.0,0.7081366777420044,0.3358791470527649,0.3358791470527649,1.0,1.0,-3.699453830718994,0.9212111234664916,2.778242826461792,0.0872778296470642,0.8429258465766907,0.8429258465766907,0.0,243.14187622070312,247.0,67549.6640625,0.0,4425.88720703125,1.0,278.1585693359375,282.76483154296875,297.7131042480469,302.12799072265625,293.1499938964844,293.1499938964844,278.45001220703125,38640.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089785814285278,1.0,0.0,0.0,3.5048904418945312,3.504913568496704,8.196759608836146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.208984375,0.0,1396.608642578125,1895.4371337890625,0.0,3487.1220703125,0.8752340078353882,1.0,0.0,3.0,1.0,0.0
17946780,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8167722225189209,0.4347461462020874,0.395546942949295,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.92836731672287,0.6403193473815918,0.6092772483825684,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9815369248390198,0.7531254291534424,0.5272550582885742,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8311754465103149,0.4604429602622986,0.4405238628387451,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6717222332954407,0.2388617992401123,1.1012126207351685,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,298.72857666015625,297.1524658203125,284.9863586425781,1.0,0.708569347858429,0.3356587588787079,0.3356587588787079,1.0,1.0,-3.691822290420532,0.9182252883911132,2.773597002029419,0.0857072100043296,0.9148375391960144,0.9148375391960144,0.0,246.0160217285156,250.0,66775.625,0.0,4422.93701171875,1.0,278.4412536621094,282.8713073730469,297.685302734375,301.9741516113281,293.1499938964844,293.1499938964844,278.1499938964844,33991.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90115886926651,1.0,0.0,0.0,3.603172063827514,3.603195190429688,8.662900086164882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.837890625,0.0,1466.857421875,1895.4371337890625,0.0,3414.384521484375,0.8933242559432983,1.0,0.0,3.0,1.0,0.0
17946840,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8167722225189209,0.4347461462020874,0.395546942949295,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.92836731672287,0.6403193473815918,0.6092772483825684,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9815369248390198,0.7531254291534424,0.5272550582885742,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8311754465103149,0.4604429602622986,0.4405238628387451,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6717222332954407,0.2388617992401123,1.1012126207351685,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,298.72857666015625,297.1524658203125,284.9863586425781,1.0,0.708569347858429,0.3356587588787079,0.3356587588787079,1.0,1.0,-3.691822290420532,0.9182252883911132,2.773597002029419,0.0857072100043296,0.9148375391960144,0.9148375391960144,0.0,246.0160217285156,250.0,66775.625,0.0,4422.93701171875,1.0,278.4412536621094,282.8713073730469,297.685302734375,301.9741516113281,293.1499938964844,293.1499938964844,278.1499938964844,33991.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90115886926651,1.0,0.0,0.0,3.603172063827514,3.603195190429688,8.662900086164882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.837890625,0.0,1466.857421875,1895.4371337890625,0.0,3414.384521484375,0.8933242559432983,1.0,0.0,3.0,1.0,0.0
17946900,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8148689866065979,0.4336366355419159,0.3948844969272613,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.92573219537735,0.6388915777206421,0.6082803010940552,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.98007071018219,0.7531252503395081,0.5275669693946838,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8294770121574402,0.4597218036651611,0.4401163458824157,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6700242161750793,0.238285630941391,1.0995053052902222,284.8753967285156,284.95001220703125,303.45294189453125,294.7110595703125,298.7189025878906,297.1475830078125,284.8762512207031,1.0,0.7087892293930054,0.3355485796928406,0.3355485796928406,1.0,1.0,-3.687664031982422,0.9166259765625,2.771038055419922,0.0850159004330635,0.8330137133598328,0.8330137133598328,0.0,247.60093688964844,250.0,67425.6796875,0.0,4421.43359375,1.0,278.1995849609375,282.74664306640625,297.73468017578125,302.18511962890625,293.1499938964844,293.1499938964844,278.1499938964844,38821.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060798287391664,1.0,0.0,0.0,3.544248342514038,3.54427170753479,8.381882707908517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.759765625,0.0,1439.1640625,1895.4371337890625,0.0,3460.188232421875,0.8815241456031799,1.0,0.0,3.0,1.0,0.0
17946960,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8123936057090759,0.4324838817119598,0.3938956260681152,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9224361777305604,0.63739013671875,0.606934130191803,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9780220985412598,0.753095269203186,0.5275583267211914,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8272954821586609,0.4589254558086395,0.4394444525241852,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6678737998008728,0.2376334220170974,1.0970503091812134,284.90948486328125,284.95001220703125,303.4327697753906,294.7142944335937,298.7088928222656,297.1421813964844,284.909912109375,1.0,0.7088586688041687,0.3354744911193847,0.3354744911193847,1.0,1.0,-3.681083202362061,0.9144195914268494,2.7666635513305664,0.0841842293739318,0.8375232815742493,0.8375232815742493,0.0,249.50157165527344,253.0,67081.359375,0.0,4415.24169921875,1.0,278.15850830078125,282.7763671875,297.7249450683594,302.1104736328125,293.1499938964844,293.1499938964844,278.45001220703125,38756.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066997766494752,1.0,0.0,0.0,3.4716367721557617,3.4716596603393555,8.041959631555073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.53515625,0.0,1363.2550048828125,1895.4371337890625,0.0,3465.95166015625,0.8680775165557861,1.0,0.0,3.0,1.0,0.0
17947020,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8088335990905762,0.4311192631721496,0.3926229774951935,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9176461696624756,0.6353132128715515,0.604929506778717,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.975376844406128,0.754227876663208,0.5282655954360962,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.82417893409729,0.4580152332782745,0.4385736882686615,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6646773815155029,0.2366988807916641,1.09308123588562,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.6954345703125,297.1396789550781,284.9845275878906,1.0,0.7091265320777893,0.3353263139724731,0.3353263139724731,1.0,1.0,-3.6721601486206055,0.9112904667854308,2.76086974143982,0.0827104076743125,0.9065819382667542,0.9065819382667542,0.0,252.35821533203125,256.0,66324.390625,0.0,4408.6318359375,1.0,278.44097900390625,282.8792724609375,297.6976928710937,301.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,34028.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987403512001038,1.0,0.0,0.0,3.572110414505005,3.572133302688598,8.514184060004482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10985.083984375,0.0,1433.7923583984375,1895.4371337890625,0.0,3391.83984375,0.8863784670829773,1.0,0.0,3.0,1.0,0.0
17947080,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8088335990905762,0.4311192631721496,0.3926229774951935,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9176461696624756,0.6353132128715515,0.604929506778717,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.975376844406128,0.754227876663208,0.5282655954360962,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.82417893409729,0.4580152332782745,0.4385736882686615,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6646773815155029,0.2366988807916641,1.09308123588562,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.6954345703125,297.1396789550781,284.9845275878906,1.0,0.7091265320777893,0.3353263139724731,0.3353263139724731,1.0,1.0,-3.6721601486206055,0.9112904667854308,2.76086974143982,0.0827104076743125,0.9065819382667542,0.9065819382667542,0.0,252.35821533203125,256.0,66324.390625,0.0,4408.6318359375,1.0,278.44097900390625,282.8792724609375,297.6976928710937,301.9578552246094,293.1499938964844,293.1499938964844,278.1499938964844,34028.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987403512001038,1.0,0.0,0.0,3.572110414505005,3.572133302688598,8.514184060004482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10985.083984375,0.0,1433.7923583984375,1895.4371337890625,0.0,3391.83984375,0.8863784670829773,1.0,0.0,3.0,1.0,0.0
17947140,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8043007850646973,0.428759902715683,0.3908718228340149,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9120042324066162,0.6322640776634216,0.6024607419967651,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9717543721199036,0.7540521025657654,0.5284577012062073,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8203594088554382,0.456381618976593,0.4373754858970642,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6609064936637878,0.2353503704071045,1.0883527994155884,284.9093322753906,284.95001220703125,303.3517761230469,294.7278747558594,298.67608642578125,297.1297607421875,284.9094543457031,1.0,0.7092602252960205,0.3351781368255615,0.3351781368255615,1.0,1.0,-3.660191535949707,0.907248079776764,2.752943515777588,0.0811745896935463,0.8306517004966736,0.8306517004966736,0.0,255.8169860839844,259.0,66600.546875,0.0,4397.4326171875,1.0,278.1590270996094,282.7861328125,297.7376403808594,302.09246826171875,293.1499938964844,293.1499938964844,278.45001220703125,38691.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041461944580078,1.0,0.0,0.0,3.4399607181549072,3.4399831295013428,7.89587488725374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9854.26171875,0.0,1330.783447265625,1895.4371337890625,0.0,3442.20166015625,0.8609015941619873,1.0,0.0,3.0,1.0,0.0
17947200,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8043007850646973,0.428759902715683,0.3908718228340149,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9120042324066162,0.6322640776634216,0.6024607419967651,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9717543721199036,0.7540521025657654,0.5284577012062073,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8203594088554382,0.456381618976593,0.4373754858970642,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6609064936637878,0.2353503704071045,1.0883527994155884,284.9093322753906,284.95001220703125,303.3517761230469,294.7278747558594,298.67608642578125,297.1297607421875,284.9094543457031,1.0,0.7092602252960205,0.3351781368255615,0.3351781368255615,1.0,1.0,-3.660191535949707,0.907248079776764,2.752943515777588,0.0811745896935463,0.8306517004966736,0.8306517004966736,0.0,255.8169860839844,259.0,66600.546875,0.0,4397.4326171875,1.0,278.1590270996094,282.7861328125,297.7376403808594,302.09246826171875,293.1499938964844,293.1499938964844,278.45001220703125,38691.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041461944580078,1.0,0.0,0.0,3.4399607181549072,3.4399831295013428,7.89587488725374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9854.26171875,0.0,1330.783447265625,1895.4371337890625,0.0,3442.20166015625,0.8609015941619873,1.0,0.0,3.0,1.0,0.0
17947260,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8006330728530884,0.4272719919681549,0.3895032703876495,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9075177311897278,0.6300427317619324,0.6003356575965881,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9690158367156982,0.7550088167190552,0.5290573835372925,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.817245364189148,0.4553417265415191,0.4363936185836792,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6577550172805786,0.234291136264801,1.0838559865951538,284.9835510253906,284.95001220703125,303.3111267089844,294.7350158691406,298.6630554199219,297.12744140625,284.9828796386719,1.0,0.7093839645385742,0.3351089358329773,0.3351089358329773,1.0,1.0,-3.650110960006714,0.9040258526802064,2.7460851669311523,0.0798369571566581,0.8980383276939392,0.8980383276939392,0.0,258.6593933105469,262.0,65832.171875,0.0,4387.603515625,1.0,278.4407043457031,282.8880615234375,297.7112121582031,301.94012451171875,293.1499938964844,293.1499938964844,278.75,34069.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960886001586914,1.0,0.0,0.0,3.53823471069336,3.538257360458374,8.353463272214867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.962890625,0.0,1398.34423828125,1895.4371337890625,0.0,3367.097412109375,0.8788292407989502,1.0,0.0,3.0,1.0,0.0
17947320,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8006330728530884,0.4272719919681549,0.3895032703876495,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9075177311897278,0.6300427317619324,0.6003356575965881,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9690158367156982,0.7550088167190552,0.5290573835372925,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.817245364189148,0.4553417265415191,0.4363936185836792,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6577550172805786,0.234291136264801,1.0838559865951538,284.9835510253906,284.95001220703125,303.3111267089844,294.7350158691406,298.6630554199219,297.12744140625,284.9828796386719,1.0,0.7093839645385742,0.3351089358329773,0.3351089358329773,1.0,1.0,-3.650110960006714,0.9040258526802064,2.7460851669311523,0.0798369571566581,0.8980383276939392,0.8980383276939392,0.0,258.6593933105469,262.0,65832.171875,0.0,4387.603515625,1.0,278.4407043457031,282.8880615234375,297.7112121582031,301.94012451171875,293.1499938964844,293.1499938964844,278.75,34069.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960886001586914,1.0,0.0,0.0,3.53823471069336,3.538257360458374,8.353463272214867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.962890625,0.0,1398.34423828125,1895.4371337890625,0.0,3367.097412109375,0.8788292407989502,1.0,0.0,3.0,1.0,0.0
17947380,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7974230051040649,0.4258947074413299,0.3883894979953766,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9036982655525208,0.6279905438423157,0.5985259413719177,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9666804075241088,0.7560631036758423,0.5298793315887451,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8145156502723694,0.4544522166252136,0.4356665015220642,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.6550253629684448,0.2333501130342483,1.0801541805267334,285.0259704589844,284.95001220703125,303.2704162597656,294.7423095703125,298.6513671875,297.126708984375,285.02301025390625,1.0,0.7097011804580688,0.335039734840393,0.335039734840393,1.0,1.0,-3.6422526836395264,0.9014711380004884,2.740781545639038,0.0787330493330955,0.9829765558242798,0.9829765558242798,0.0,261.3332214355469,265.0,65411.671875,0.0,4382.80712890625,1.0,278.7423095703125,282.9587097167969,297.72607421875,301.91217041015625,293.1499938964844,293.1499938964844,278.45001220703125,31765.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906065225601196,1.0,0.0,0.0,3.712062120437622,3.712085962295532,9.194407653012604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10828.189453125,0.0,1571.0982666015625,1895.4371337890625,0.0,3315.879150390625,0.9159291386604308,1.0,0.0,3.0,1.0,0.0
17947440,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7974230051040649,0.4258947074413299,0.3883894979953766,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9036982655525208,0.6279905438423157,0.5985259413719177,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9666804075241088,0.7560631036758423,0.5298793315887451,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8145156502723694,0.4544522166252136,0.4356665015220642,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.6550253629684448,0.2333501130342483,1.0801541805267334,285.0259704589844,284.95001220703125,303.2704162597656,294.7423095703125,298.6513671875,297.126708984375,285.02301025390625,1.0,0.7097011804580688,0.335039734840393,0.335039734840393,1.0,1.0,-3.6422526836395264,0.9014711380004884,2.740781545639038,0.0787330493330955,0.9829765558242798,0.9829765558242798,0.0,261.3332214355469,265.0,65411.671875,0.0,4382.80712890625,1.0,278.7423095703125,282.9587097167969,297.72607421875,301.91217041015625,293.1499938964844,293.1499938964844,278.45001220703125,31765.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906065225601196,1.0,0.0,0.0,3.712062120437622,3.712085962295532,9.194407653012604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10828.189453125,0.0,1571.0982666015625,1895.4371337890625,0.0,3315.879150390625,0.9159291386604308,1.0,0.0,3.0,1.0,0.0
17947500,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7953182458877563,0.4245331585407257,0.387572705745697,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.901355803012848,0.6263024806976318,0.5973654985427856,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.964946985244751,0.7556943297386169,0.5300113558769226,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8127243518829346,0.4535162150859833,0.4351226687431335,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.6533345580101013,0.2326072752475738,1.077903389930725,284.87677001953125,284.95001220703125,303.25006103515625,294.7460021972656,298.641357421875,297.1210021972656,284.8734130859375,1.0,0.7098034024238586,0.3350051343441009,0.3350051343441009,1.0,1.0,-3.6366803646087646,0.8996992707252502,2.73698091506958,0.0781720578670501,0.8838995695114136,0.8838995695114136,0.0,263.033447265625,265.0,66433.5546875,0.0,4378.18017578125,1.0,278.49609375,282.7950439453125,297.783203125,302.1571044921875,293.1499938964844,293.1499938964844,278.45001220703125,36176.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972954750061035,1.0,0.0,0.0,3.7007648944854736,3.700789451599121,9.138528298535676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10496.6318359375,0.0,1591.7242431640625,1895.4371337890625,0.0,3378.361083984375,0.9146747589111328,1.0,0.0,3.0,1.0,0.0
17947560,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7924624681472778,0.4229957163333893,0.3863029181957245,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8982720375061035,0.6243915557861328,0.5957099795341492,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.962384045124054,0.7551290988922119,0.5296900272369385,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8102598786354065,0.4523857235908508,0.4341996610164642,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.6510912775993347,0.2317087203264236,1.0745741128921509,284.8892822265625,284.95001220703125,303.22967529296875,294.74969482421875,298.6298522949219,297.1136474609375,284.8904113769531,1.0,0.7096852660179138,0.3349745869636535,0.3349745869636535,1.0,1.0,-3.627661943435669,0.8969149589538574,2.7307469844818115,0.0773017480969429,0.8685147166252136,0.8685147166252136,0.0,265.1620178222656,268.0,66029.96875,0.0,4366.85888671875,1.0,278.457275390625,282.810546875,297.7738342285156,302.0907287597656,293.1499938964844,293.1499938964844,278.75,38317.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993299007415771,1.0,0.0,0.0,3.6236414909362793,3.623665571212769,8.761606409279921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.0419921875,0.0,1521.257568359375,1895.4371337890625,0.0,3397.3369140625,0.9010891914367676,1.0,0.0,3.0,1.0,0.0
17947620,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7884551882743835,0.4212212562561035,0.3845764696598053,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.893779456615448,0.6218172311782837,0.5931559801101685,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9590857028961182,0.755691647529602,0.5299105048179626,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8066537380218506,0.4510359168052673,0.4328596889972687,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.6477090120315552,0.2303764373064041,1.068741798400879,284.9825134277344,284.95001220703125,303.1889038085937,294.75714111328125,298.6157531738281,297.1101989746094,284.9815979003906,1.0,0.7095058560371399,0.3349135220050812,0.3349135220050812,1.0,1.0,-3.61413836479187,0.8927012085914612,2.7214372158050537,0.0756849646568298,0.943195104598999,0.943195104598999,0.0,268.2270202636719,271.0,65079.0703125,0.0,4349.18408203125,1.0,278.7421264648437,282.9306030273437,297.73663330078125,301.91864013671875,293.1499938964844,293.1499938964844,278.45001220703125,34049.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917463421821594,1.0,0.0,0.0,3.7142724990844727,3.714296817779541,9.205361379827082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10773.345703125,0.0,1591.0028076171875,1895.4371337890625,0.0,3326.53515625,0.9183164834976196,1.0,0.0,3.0,1.0,0.0
17947680,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7884551882743835,0.4212212562561035,0.3845764696598053,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.893779456615448,0.6218172311782837,0.5931559801101685,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9590857028961182,0.755691647529602,0.5299105048179626,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8066537380218506,0.4510359168052673,0.4328596889972687,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.6477090120315552,0.2303764373064041,1.068741798400879,284.9825134277344,284.95001220703125,303.1889038085937,294.75714111328125,298.6157531738281,297.1101989746094,284.9815979003906,1.0,0.7095058560371399,0.3349135220050812,0.3349135220050812,1.0,1.0,-3.61413836479187,0.8927012085914612,2.7214372158050537,0.0756849646568298,0.943195104598999,0.943195104598999,0.0,268.2270202636719,271.0,65079.0703125,0.0,4349.18408203125,1.0,278.7421264648437,282.9306030273437,297.73663330078125,301.91864013671875,293.1499938964844,293.1499938964844,278.45001220703125,34049.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917463421821594,1.0,0.0,0.0,3.7142724990844727,3.714296817779541,9.205361379827082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10773.345703125,0.0,1591.0028076171875,1895.4371337890625,0.0,3326.53515625,0.9183164834976196,1.0,0.0,3.0,1.0,0.0
17947740,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7839945554733276,0.4185168743133545,0.3825424313545227,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8888675570487976,0.6183474659919739,0.5903158783912659,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9551589488983154,0.7549652457237244,0.5297572016716003,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8025822639465332,0.4490246176719665,0.4313239753246307,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6440945267677307,0.2286795228719711,1.0624911785125732,284.895263671875,284.95001220703125,303.14813232421875,294.7645874023437,298.59625244140625,297.0998840332031,284.896240234375,1.0,0.7092329859733582,0.3348524868488312,0.3348524868488312,1.0,1.0,-3.598731279373169,0.8879145383834839,2.7108168601989746,0.0741476118564605,0.8511645197868347,0.8511645197868347,0.0,271.6587829589844,274.0,65335.75390625,0.0,4328.75927734375,1.0,278.4574279785156,282.8290405273437,297.77557373046875,302.04852294921875,293.1499938964844,293.1499938964844,278.75,39282.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974409103393555,1.0,0.0,0.0,3.570725202560425,3.570749044418335,8.507582265337987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.427734375,0.0,1470.7740478515625,1895.4371337890625,0.0,3379.718017578125,0.8904049396514893,1.0,0.0,3.0,1.0,0.0
17947800,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7839945554733276,0.4185168743133545,0.3825424313545227,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8888675570487976,0.6183474659919739,0.5903158783912659,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9551589488983154,0.7549652457237244,0.5297572016716003,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8025822639465332,0.4490246176719665,0.4313239753246307,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6440945267677307,0.2286795228719711,1.0624911785125732,284.895263671875,284.95001220703125,303.14813232421875,294.7645874023437,298.59625244140625,297.0998840332031,284.896240234375,1.0,0.7092329859733582,0.3348524868488312,0.3348524868488312,1.0,1.0,-3.598731279373169,0.8879145383834839,2.7108168601989746,0.0741476118564605,0.8511645197868347,0.8511645197868347,0.0,271.6587829589844,274.0,65335.75390625,0.0,4328.75927734375,1.0,278.4574279785156,282.8290405273437,297.77557373046875,302.04852294921875,293.1499938964844,293.1499938964844,278.75,39282.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974409103393555,1.0,0.0,0.0,3.570725202560425,3.570749044418335,8.507582265337987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.427734375,0.0,1470.7740478515625,1895.4371337890625,0.0,3379.718017578125,0.8904049396514893,1.0,0.0,3.0,1.0,0.0
