time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947860,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7804918885231018,0.4168420732021332,0.3809532821178436,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.884901762008667,0.6158679127693176,0.587891161441803,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9522768259048462,0.7555891275405884,0.5300737619400024,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7993234395980835,0.4477374851703644,0.4300644993782043,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6410955786705017,0.2273500263690948,1.056654453277588,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,298.58453369140625,297.0985107421875,284.98553466796875,1.0,0.7089846730232239,0.3349437117576599,0.3349437117576599,1.0,1.0,-3.5857372283935547,0.8843290209770203,2.7014081478118896,0.0730655044317245,0.9273897409439088,0.9273897409439088,0.0,274.4049072265625,277.0,64416.7421875,0.0,4310.72900390625,1.0,278.7417297363281,282.9467468261719,297.7451171875,301.8828430175781,293.1499938964844,293.1499938964844,278.45001220703125,34175.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885787725448608,1.0,0.0,0.0,3.6618130207061768,3.661836862564087,8.947168907980085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10668.69921875,0.0,1532.652587890625,1895.4371337890625,0.0,3296.9140625,0.9066678881645204,1.0,0.0,3.0,1.0,0.0
17947920,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7804918885231018,0.4168420732021332,0.3809532821178436,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.884901762008667,0.6158679127693176,0.587891161441803,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9522768259048462,0.7555891275405884,0.5300737619400024,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7993234395980835,0.4477374851703644,0.4300644993782043,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6410955786705017,0.2273500263690948,1.056654453277588,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,298.58453369140625,297.0985107421875,284.98553466796875,1.0,0.7089846730232239,0.3349437117576599,0.3349437117576599,1.0,1.0,-3.5857372283935547,0.8843290209770203,2.7014081478118896,0.0730655044317245,0.9273897409439088,0.9273897409439088,0.0,274.4049072265625,277.0,64416.7421875,0.0,4310.72900390625,1.0,278.7417297363281,282.9467468261719,297.7451171875,301.8828430175781,293.1499938964844,293.1499938964844,278.45001220703125,34175.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885787725448608,1.0,0.0,0.0,3.6618130207061768,3.661836862564087,8.947168907980085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10668.69921875,0.0,1532.652587890625,1895.4371337890625,0.0,3296.9140625,0.9066678881645204,1.0,0.0,3.0,1.0,0.0
17947980,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7769390940666199,0.4145116806030273,0.3792635500431061,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8809824585914612,0.6128866076469421,0.5855157971382141,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9490626454353333,0.7548676133155823,0.5299453735351562,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7960568070411682,0.446003645658493,0.4287868440151214,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6382315158843994,0.225880742073059,1.0513309240341189,284.89825439453125,284.95001220703125,303.0725402832031,294.77813720703125,298.56915283203125,297.0904235839844,284.8996887207031,1.0,0.7087383270263672,0.3350217342376709,0.3350217342376709,1.0,1.0,-3.572760581970215,0.8807070851325989,2.6920535564422607,0.072215087711811,0.8443480730056763,0.8443480730056763,0.0,277.2364501953125,277.0,64735.0390625,0.0,4293.33349609375,1.0,278.4637756347656,282.8446655273437,297.7928466796875,302.0357666015625,293.1499938964844,293.1499938964844,278.45001220703125,39494.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941742777824402,1.0,0.0,0.0,3.530860424041748,3.530884027481079,8.31868021577975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10167.9072265625,0.0,1429.906005859375,1895.4371337890625,0.0,3349.221923828125,0.8818948864936829,1.0,0.0,3.0,1.0,0.0
17948040,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7762729525566101,0.4141467809677124,0.3789286613464355,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8802549839019775,0.6124023199081421,0.5850575566291809,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9484383463859558,0.7547897696495056,0.5298753380775452,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7954415082931519,0.4457206130027771,0.4285255670547485,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6376972198486328,0.2256296873092651,1.0502885580062866,284.9024658203125,284.95001220703125,303.066650390625,294.7791748046875,298.5666809082031,297.0892944335937,284.9031677246094,1.0,0.7086679339408875,0.335034966468811,0.335034966468811,1.0,1.0,-3.57015323638916,0.8799721002578735,2.690181255340576,0.0720114558935165,0.8424286246299744,0.8424286246299744,0.0,277.7503662109375,280.0,64661.34765625,0.0,4289.515625,1.0,278.4585266113281,282.8482666015625,297.7880554199219,302.01727294921875,293.1499938964844,293.1499938964844,278.75,39143.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939096927642822,1.0,0.0,0.0,3.519686222076416,3.519709587097168,8.266110285148898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.505859375,0.0,1415.645751953125,1895.4371337890625,0.0,3346.75048828125,0.8789374828338623,1.0,0.0,3.0,1.0,0.0
17948100,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7743111252784729,0.4132313132286072,0.3779573142528534,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8780732154846191,0.6110681295394897,0.5836551785469055,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9466767311096193,0.7549760937690735,0.5298275351524353,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7936103940010071,0.4449941217899322,0.4277490079402923,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6360653638839722,0.2248977273702621,1.046946406364441,285.0058898925781,284.95001220703125,303.0462951660156,294.7827453613281,298.5604553222656,297.0882263183594,285.0057983398437,1.0,0.7084614634513855,0.3350805938243866,0.3350805938243866,1.0,1.0,-3.562278985977173,0.8777722120285034,2.68450665473938,0.0713550448417663,0.9136674404144288,0.9136674404144288,0.0,279.2875671386719,280.0,63772.28515625,0.0,4277.9228515625,1.0,278.69854736328125,282.9702453613281,297.744384765625,301.8023376464844,293.1499938964844,293.1499938964844,278.75,34422.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874772191047668,1.0,0.0,0.0,3.5644571781158447,3.5644800662994385,8.477740038870252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.359375,0.0,1428.5343017578125,1895.4371337890625,0.0,3286.60693359375,0.886623203754425,1.0,0.0,3.0,1.0,0.0
17948160,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7728318572044373,0.4123771786689758,0.3772780299186706,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8763667345046997,0.6098166704177856,0.5825604796409607,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9454714059829712,0.7552042007446289,0.5300706624984741,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7922125458717346,0.4443419873714447,0.427202820777893,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6347646117210388,0.2242268919944763,1.044197916984558,284.98614501953125,284.95001220703125,303.0259704589844,294.7862548828125,298.5551147460937,297.0880432128906,284.98486328125,1.0,0.7083648443222046,0.3351402580738067,0.3351402580738067,1.0,1.0,-3.5564723014831543,0.8762292861938477,2.680243015289306,0.0709520727396011,0.9159302115440368,0.9159302115440368,0.0,280.53082275390625,283.0,63793.015625,0.0,4270.05859375,1.0,278.7422180175781,282.9584655761719,297.75860595703125,301.8565368652344,293.1499938964844,293.1499938964844,278.45001220703125,34017.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850461840629578,1.0,0.0,0.0,3.617212057113648,3.6172354221344,8.730542617740866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.0009765625,0.0,1482.2957763671875,1895.4371337890625,0.0,3263.851318359375,0.8962658643722534,1.0,0.0,3.0,1.0,0.0
17948220,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7686967253684998,0.4096055328845978,0.3751798868179321,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8718172907829285,0.6062540411949158,0.5796307921409607,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9415385723114014,0.7541940808296204,0.5297260284423828,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7883657813072205,0.4422304630279541,0.4255741238594055,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6314208507537842,0.222427487373352,1.0374820232391355,284.90533447265625,284.95001220703125,302.9853820800781,294.7931213378906,298.537353515625,297.0788269042969,284.90545654296875,1.0,0.7079704999923706,0.3352595865726471,0.3352595865726471,1.0,1.0,-3.539979696273804,0.8716789484024048,2.6683008670806885,0.0699195861816406,0.8344472646713257,0.8344472646713257,0.0,283.9068603515625,286.0,64007.625,0.0,4246.86181640625,1.0,278.458740234375,282.8632507324219,297.8019104003906,301.9891662597656,293.1499938964844,293.1499938964844,278.75,38998.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904562592506409,1.0,0.0,0.0,3.47312331199646,3.4731462001800537,8.048847348618438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.5703125,0.0,1366.491455078125,1895.4371337890625,0.0,3314.474609375,0.868526816368103,1.0,0.0,3.0,1.0,0.0
17948280,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7686967253684998,0.4096055328845978,0.3751798868179321,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8718172907829285,0.6062540411949158,0.5796307921409607,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9415385723114014,0.7541940808296204,0.5297260284423828,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7883657813072205,0.4422304630279541,0.4255741238594055,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6314208507537842,0.222427487373352,1.0374820232391355,284.90533447265625,284.95001220703125,302.9853820800781,294.7931213378906,298.537353515625,297.0788269042969,284.90545654296875,1.0,0.7079704999923706,0.3352595865726471,0.3352595865726471,1.0,1.0,-3.539979696273804,0.8716789484024048,2.6683008670806885,0.0699195861816406,0.8344472646713257,0.8344472646713257,0.0,283.9068603515625,286.0,64007.625,0.0,4246.86181640625,1.0,278.458740234375,282.8632507324219,297.8019104003906,301.9891662597656,293.1499938964844,293.1499938964844,278.75,38998.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904562592506409,1.0,0.0,0.0,3.47312331199646,3.4731462001800537,8.048847348618438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.5703125,0.0,1366.491455078125,1895.4371337890625,0.0,3314.474609375,0.868526816368103,1.0,0.0,3.0,1.0,0.0
17948340,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7657405138015747,0.4080135524272918,0.3736647367477417,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8684876561164856,0.6039375066757202,0.5773653984069824,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.938852846622467,0.7543638944625854,0.5297303795814514,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7855575680732727,0.440951943397522,0.4243272244930267,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6288728713989258,0.2211419492959976,1.0318478345870972,284.9880676269531,284.95001220703125,302.9506225585937,294.7987976074219,298.5274353027344,297.0777893066406,284.98712158203125,1.0,0.7076177597045898,0.3353620171546936,0.3353620171546936,1.0,1.0,-3.5271520614624023,0.8681739568710327,2.65897798538208,0.0689571350812912,0.9035379886627196,0.9035379886627196,0.0,286.3436279296875,286.0,63142.828125,0.0,4227.79443359375,1.0,278.7351989746094,282.9718933105469,297.7662048339844,301.8150634765625,293.1499938964844,293.1499938964844,278.75,33955.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819153308868408,1.0,0.0,0.0,3.56160569190979,3.561628580093384,8.464181746603572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.048828125,0.0,1422.1024169921875,1895.4371337890625,0.0,3234.52783203125,0.8838064074516296,1.0,0.0,3.0,1.0,0.0
17948400,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7653071880340576,0.4077231585979461,0.3734505474567413,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8679927587509155,0.603533923625946,0.5770321488380432,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9384679198265076,0.7543417811393738,0.5297608971595764,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7851449847221375,0.4407278001308441,0.4241537749767303,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6284931898117065,0.2209279388189315,1.0310165882110596,284.98406982421875,284.95001220703125,302.9449157714844,294.7997131347656,298.5256652832031,297.077392578125,284.98297119140625,1.0,0.7075791954994202,0.335378885269165,0.335378885269165,1.0,1.0,-3.525322198867798,0.8676801323890686,2.657642126083374,0.068843238055706,0.9041457772254944,0.9041457772254944,0.0,286.7203369140625,289.0,63145.16796875,0.0,4225.25537109375,1.0,278.74041748046875,282.9693603515625,297.77252197265625,301.82916259765625,293.1499938964844,293.1499938964844,278.45001220703125,34087.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816601634025574,1.0,0.0,0.0,3.5693674087524414,3.569390296936035,8.501112915837439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10475.1982421875,0.0,1431.30419921875,1895.4371337890625,0.0,3232.13720703125,0.8857174515724182,1.0,0.0,3.0,1.0,0.0
17948460,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7612846493721008,0.4048953950405121,0.3712829649448395,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8635683655738831,0.599890947341919,0.5740051865577698,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9344797134399414,0.7531141042709351,0.5292516946792603,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.781354546546936,0.4385257959365845,0.4224260449409485,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6251587271690369,0.219050794839859,1.023913025856018,284.9071044921875,284.95001220703125,302.904541015625,294.80596923828125,298.50811767578125,297.068115234375,284.9071655273437,1.0,0.7070875763893127,0.3355582058429718,0.3355582058429718,1.0,1.0,-3.507845878601074,0.8630058169364929,2.6448400020599365,0.067904032766819,0.8258365392684937,0.8258365392684937,0.0,290.09588623046875,292.0,63310.84375,0.0,4199.75830078125,1.0,278.4590759277344,282.87841796875,297.8143310546875,301.9576721191406,293.1499938964844,293.1499938964844,278.75,38981.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869228959083557,1.0,0.0,0.0,3.4238224029541016,3.423844814300537,7.821963663445786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.9931640625,0.0,1316.71826171875,1895.4371337890625,0.0,3281.41943359375,0.8576492667198181,1.0,0.0,3.0,1.0,0.0
17948520,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7612846493721008,0.4048953950405121,0.3712829649448395,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8635683655738831,0.599890947341919,0.5740051865577698,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9344797134399414,0.7531141042709351,0.5292516946792603,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.781354546546936,0.4385257959365845,0.4224260449409485,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6251587271690369,0.219050794839859,1.023913025856018,284.9071044921875,284.95001220703125,302.904541015625,294.80596923828125,298.50811767578125,297.068115234375,284.9071655273437,1.0,0.7070875763893127,0.3355582058429718,0.3355582058429718,1.0,1.0,-3.507845878601074,0.8630058169364929,2.6448400020599365,0.067904032766819,0.8258365392684937,0.8258365392684937,0.0,290.09588623046875,292.0,63310.84375,0.0,4199.75830078125,1.0,278.4590759277344,282.87841796875,297.8143310546875,301.9576721191406,293.1499938964844,293.1499938964844,278.75,38981.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869228959083557,1.0,0.0,0.0,3.4238224029541016,3.423844814300537,7.821963663445786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.9931640625,0.0,1316.71826171875,1895.4371337890625,0.0,3281.41943359375,0.8576492667198181,1.0,0.0,3.0,1.0,0.0
17948580,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7579854130744934,0.4029244482517242,0.369490385055542,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8598471879959106,0.5970603823661804,0.571321427822113,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9313556551933287,0.752994179725647,0.5291194915771484,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.778176486492157,0.4369120001792907,0.4209140241146087,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.6221984028816223,0.2174653261899948,1.017096996307373,284.98199462890625,284.95001220703125,302.86431884765625,294.8118591308594,298.4967041015625,297.0666809082031,284.98126220703125,1.0,0.70660400390625,0.3357375264167785,0.3357375264167785,1.0,1.0,-3.4922780990600586,0.8589100241661072,2.6333682537078857,0.0669453591108322,0.8925477862358093,0.8925477862358093,0.0,292.9101867675781,295.0,62457.96484375,0.0,4176.05322265625,1.0,278.74053955078125,282.9812927246094,297.7845153808594,301.7984924316406,293.1499938964844,293.1499938964844,279.04998779296875,34153.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780274391174316,1.0,0.0,0.0,3.5203311443328857,3.5203537940979004,8.269140039374179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.7734375,0.0,1380.3094482421875,1895.4371337890625,0.0,3198.092041015625,0.8748539090156555,1.0,0.0,3.0,1.0,0.0
17948640,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7579854130744934,0.4029244482517242,0.369490385055542,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8598471879959106,0.5970603823661804,0.571321427822113,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9313556551933287,0.752994179725647,0.5291194915771484,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.778176486492157,0.4369120001792907,0.4209140241146087,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.6221984028816223,0.2174653261899948,1.017096996307373,284.98199462890625,284.95001220703125,302.86431884765625,294.8118591308594,298.4967041015625,297.0666809082031,284.98126220703125,1.0,0.70660400390625,0.3357375264167785,0.3357375264167785,1.0,1.0,-3.4922780990600586,0.8589100241661072,2.6333682537078857,0.0669453591108322,0.8925477862358093,0.8925477862358093,0.0,292.9101867675781,295.0,62457.96484375,0.0,4176.05322265625,1.0,278.74053955078125,282.9812927246094,297.7845153808594,301.7984924316406,293.1499938964844,293.1499938964844,279.04998779296875,34153.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780274391174316,1.0,0.0,0.0,3.5203311443328857,3.5203537940979004,8.269140039374179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.7734375,0.0,1380.3094482421875,1895.4371337890625,0.0,3198.092041015625,0.8748539090156555,1.0,0.0,3.0,1.0,0.0
17948700,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.756461501121521,0.4020289480686188,0.3686762452125549,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.858115017414093,0.5957512855529785,0.5700779557228088,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.9299139380455016,0.7530159950256348,0.5291064381599426,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7767090797424316,0.4361931085586548,0.4202416837215423,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.6208081841468811,0.216735377907753,1.0139729976654053,285.0615539550781,284.95001220703125,302.84423828125,294.81463623046875,298.4915466308594,297.06658935546875,285.06121826171875,1.0,0.7064290046691895,0.3358272016048431,0.3358272016048431,1.0,1.0,-3.4852190017700195,0.8570763468742371,2.628142833709717,0.0665429905056953,0.9696975350379944,0.9696975350379944,0.0,294.27545166015625,295.0,61736.109375,0.0,4165.88037109375,1.0,278.9963073730469,283.0824584960937,297.77008056640625,301.6679077148437,293.1499938964844,293.1499938964844,279.04998779296875,31572.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726224303245544,1.0,0.0,0.0,3.607346296310425,3.60736894607544,8.682982866048405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9527.806640625,0.0,1453.48779296875,1895.4371337890625,0.0,3147.4091796875,0.8935632109642029,1.0,0.0,3.0,1.0,0.0
17948760,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7550744414329529,0.4010761380195617,0.367959976196289,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8565194010734558,0.5943994522094727,0.5689463019371033,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9286272525787354,0.7529224157333374,0.5291810631752014,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7753684520721436,0.435447096824646,0.419654905796051,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.619509756565094,0.2160052061080932,1.0111011266708374,285.0259704589844,284.95001220703125,302.8242492675781,294.8173217773437,298.48638916015625,297.06622314453125,285.02276611328125,1.0,0.706315279006958,0.3359491527080536,0.3359491527080536,1.0,1.0,-3.478926420211792,0.85556560754776,2.6233608722686768,0.0663161426782608,0.9778799414634703,0.9778799414634703,0.0,295.57830810546875,298.0,61942.92578125,0.0,4157.34130859375,1.0,279.0420837402344,283.0531616210937,297.79766845703125,301.7630615234375,293.1499938964844,293.1499938964844,278.75,31714.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717984557151794,1.0,0.0,0.0,3.695425033569336,3.695448875427246,9.112175689551804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10291.173828125,0.0,1551.83447265625,1895.4371337890625,0.0,3139.6806640625,0.9121838212013244,1.0,0.0,3.0,1.0,0.0
17948820,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7508717775344849,0.3977719843387604,0.3655041754245758,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.851947546005249,0.5902699828147888,0.5656183958053589,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9241182804107666,0.7507649660110474,0.5281736850738525,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7713664770126343,0.4328382313251495,0.4176762104034424,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.6158297061920166,0.2138982862234115,1.003392457962036,284.8865661621094,284.95001220703125,302.78436279296875,294.82232666015625,298.4664001464844,297.0534362792969,284.88751220703125,1.0,0.7057351469993591,0.3361930847167969,0.3361930847167969,1.0,1.0,-3.459118366241455,0.8503706455230713,2.608747720718384,0.0654417872428894,0.8603244423866272,0.8603244423866272,0.0,299.3136291503906,301.0,62448.4921875,0.0,4128.41845703125,1.0,278.7574768066406,282.9051208496094,297.84637451171875,301.9344482421875,293.1499938964844,293.1499938964844,279.04998779296875,38576.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807405233383179,1.0,0.0,0.0,3.5970466136932373,3.5970706939697266,8.633471111352264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.71484375,0.0,1494.0479736328125,1895.4371337890625,0.0,3223.519775390625,0.8953089714050293,1.0,0.0,3.0,1.0,0.0
17948880,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7508717775344849,0.3977719843387604,0.3655041754245758,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.851947546005249,0.5902699828147888,0.5656183958053589,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9241182804107666,0.7507649660110474,0.5281736850738525,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7713664770126343,0.4328382313251495,0.4176762104034424,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.6158297061920166,0.2138982862234115,1.003392457962036,284.8865661621094,284.95001220703125,302.78436279296875,294.82232666015625,298.4664001464844,297.0534362792969,284.88751220703125,1.0,0.7057351469993591,0.3361930847167969,0.3361930847167969,1.0,1.0,-3.459118366241455,0.8503706455230713,2.608747720718384,0.0654417872428894,0.8603244423866272,0.8603244423866272,0.0,299.3136291503906,301.0,62448.4921875,0.0,4128.41845703125,1.0,278.7574768066406,282.9051208496094,297.84637451171875,301.9344482421875,293.1499938964844,293.1499938964844,279.04998779296875,38576.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807405233383179,1.0,0.0,0.0,3.5970466136932373,3.5970706939697266,8.633471111352264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.71484375,0.0,1494.0479736328125,1895.4371337890625,0.0,3223.519775390625,0.8953089714050293,1.0,0.0,3.0,1.0,0.0
17948940,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7473954558372498,0.3955528736114502,0.363395094871521,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.848070502281189,0.5871365070343018,0.5625590682029724,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9205517768859864,0.750054121017456,0.5275284051895142,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7679566144943237,0.4309231340885162,0.4158195257186889,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.612369954586029,0.2120945304632187,0.9955013990402222,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.45367431640625,297.0500793457031,284.9793701171875,1.0,0.7050139307975769,0.3364370167255401,0.3364370167255401,1.0,1.0,-3.440392017364502,0.8455022573471069,2.594889640808105,0.0643621310591697,0.9339531064033508,0.9339531064033508,0.0,302.3490600585937,289.0,61430.7421875,0.0,4098.38427734375,1.0,279.0419311523437,283.0260314941406,297.80340576171875,301.7543029785156,293.1499938964844,293.1499938964844,278.75,34106.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724423050880432,1.0,0.0,0.0,3.685868501663208,3.685892581939697,9.06510763343249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10210.791015625,0.0,1559.134765625,1895.4371337890625,0.0,3145.719482421875,0.9119423627853394,1.0,0.0,3.0,1.0,0.0
17949000,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7473954558372498,0.3955528736114502,0.363395094871521,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.848070502281189,0.5871365070343018,0.5625590682029724,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9205517768859864,0.750054121017456,0.5275284051895142,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7679566144943237,0.4309231340885162,0.4158195257186889,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.612369954586029,0.2120945304632187,0.9955013990402222,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.45367431640625,297.0500793457031,284.9793701171875,1.0,0.7050139307975769,0.3364370167255401,0.3364370167255401,1.0,1.0,-3.440392017364502,0.8455022573471069,2.594889640808105,0.0643621310591697,0.9339531064033508,0.9339531064033508,0.0,302.3490600585937,289.0,61430.7421875,0.0,4098.38427734375,1.0,279.0419311523437,283.0260314941406,297.80340576171875,301.7543029785156,293.1499938964844,293.1499938964844,278.75,34106.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724423050880432,1.0,0.0,0.0,3.685868501663208,3.685892581939697,9.06510763343249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10210.791015625,0.0,1559.134765625,1895.4371337890625,0.0,3145.719482421875,0.9119423627853394,1.0,0.0,3.0,1.0,0.0
17949060,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7470545172691345,0.3924859464168548,0.3607560992240906,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8479170799255371,0.5831733345985413,0.558960497379303,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9217877388000488,0.7479976415634155,0.5262686014175415,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7680243849754333,0.4283817112445831,0.4135017991065979,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6115751266479492,0.2099785953760147,0.9860051274299622,284.8928527832031,284.95001220703125,302.7052001953125,294.83074951171875,298.4359130859375,297.0400085449219,284.8934020996094,1.0,0.7000934481620789,0.3367691934108734,0.3367691934108734,1.0,1.0,-3.417176961898804,0.8395236730575562,2.577653169631958,0.0633469745516777,0.839823842048645,0.839823842048645,0.0,298.6687927246094,277.0,61540.48828125,0.0,4018.0087890625,1.0,278.7582397460937,282.9276733398437,297.8404235839844,301.8722229003906,293.1499938964844,293.1499938964844,279.04998779296875,39572.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780995011329651,1.0,0.0,0.0,3.5268235206604004,3.5268468856811523,8.299668365907564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.693359375,0.0,1426.2293701171875,1895.4371337890625,0.0,3198.767578125,0.8809219598770142,1.0,0.0,3.0,1.0,0.0
17949120,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7470545172691345,0.3924859464168548,0.3607560992240906,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8479170799255371,0.5831733345985413,0.558960497379303,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9217877388000488,0.7479976415634155,0.5262686014175415,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7680243849754333,0.4283817112445831,0.4135017991065979,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6115751266479492,0.2099785953760147,0.9860051274299622,284.8928527832031,284.95001220703125,302.7052001953125,294.83074951171875,298.4359130859375,297.0400085449219,284.8934020996094,1.0,0.7000934481620789,0.3367691934108734,0.3367691934108734,1.0,1.0,-3.417176961898804,0.8395236730575562,2.577653169631958,0.0633469745516777,0.839823842048645,0.839823842048645,0.0,298.6687927246094,277.0,61540.48828125,0.0,4018.0087890625,1.0,278.7582397460937,282.9276733398437,297.8404235839844,301.8722229003906,293.1499938964844,293.1499938964844,279.04998779296875,39572.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780995011329651,1.0,0.0,0.0,3.5268235206604004,3.5268468856811523,8.299668365907564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.693359375,0.0,1426.2293701171875,1895.4371337890625,0.0,3198.767578125,0.8809219598770142,1.0,0.0,3.0,1.0,0.0
17949180,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7494449615478516,0.3904730081558227,0.358467161655426,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8507799506187439,0.5802038311958313,0.5556678175926208,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9270588755607604,0.7472755312919617,0.5253559350967407,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7709074020385742,0.4265826642513275,0.4113456308841705,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6129934787750244,0.2082759439945221,0.9764834046363832,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.4252319335937,297.0390319824219,284.9803161621094,1.0,0.6933652758598328,0.3371013700962066,0.3371013700962066,1.0,1.0,-3.395313501358032,0.8339533805847168,2.5613601207733154,0.0622478723526001,0.9116433262825012,0.9116433262825012,0.0,290.4834899902344,265.0,60496.85546875,0.0,3915.830810546875,1.0,279.0413818359375,283.0442199707031,297.8031005859375,301.6942138671875,293.1499938964844,293.1499938964844,278.75,34353.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682861328125,1.0,0.0,0.0,3.612489461898804,3.612512826919556,8.707760343895643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10068.3955078125,0.0,1479.6458740234375,1895.4371337890625,0.0,3106.733154296875,0.8956770896911621,1.0,0.0,3.0,1.0,0.0
17949240,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7494449615478516,0.3904730081558227,0.358467161655426,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8507799506187439,0.5802038311958313,0.5556678175926208,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9270588755607604,0.7472755312919617,0.5253559350967407,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7709074020385742,0.4265826642513275,0.4113456308841705,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6129934787750244,0.2082759439945221,0.9764834046363832,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.4252319335937,297.0390319824219,284.9803161621094,1.0,0.6933652758598328,0.3371013700962066,0.3371013700962066,1.0,1.0,-3.395313501358032,0.8339533805847168,2.5613601207733154,0.0622478723526001,0.9116433262825012,0.9116433262825012,0.0,290.4834899902344,265.0,60496.85546875,0.0,3915.830810546875,1.0,279.0413818359375,283.0442199707031,297.8031005859375,301.6942138671875,293.1499938964844,293.1499938964844,278.75,34353.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682861328125,1.0,0.0,0.0,3.612489461898804,3.612512826919556,8.707760343895643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10068.3955078125,0.0,1479.6458740234375,1895.4371337890625,0.0,3106.733154296875,0.8956770896911621,1.0,0.0,3.0,1.0,0.0
17949300,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7510449290275574,0.3890480995178222,0.3572748303413391,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.8526933789253235,0.5783190727233887,0.5539815425872803,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9302874207496644,0.7462416291236877,0.5247978568077087,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.7728108763694763,0.425395667552948,0.4102486073970794,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6140741109848022,0.20730821788311,0.971788227558136,284.8641052246094,284.95001220703125,302.646484375,294.8354797363281,298.4175109863281,297.03546142578125,284.8641967773437,1.0,0.6896243691444397,0.3372674286365509,0.3372674286365509,1.0,1.0,-3.384220600128174,0.8311060667037964,2.553114652633667,0.0618353076279163,0.824030339717865,0.824030339717865,0.0,285.72430419921875,265.0,61010.2890625,0.0,3860.925537109375,1.0,278.7994689941406,282.9172058105469,297.8555603027344,301.8946838378906,293.1499938964844,293.1499938964844,278.75,39503.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873090922832489,1.0,0.0,0.0,3.541635036468506,3.541658639907837,8.369526653950743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.0,0.0,1441.352294921875,1895.4371337890625,0.0,3151.80322265625,0.8811809420585632,1.0,0.0,3.0,1.0,0.0
17949360,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7524415850639343,0.3875771462917328,0.3557630181312561,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8544551134109497,0.576369047164917,0.551958441734314,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9332714080810548,0.7451242208480835,0.523866593837738,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7745612859725952,0.4241386353969574,0.4088882207870483,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.615004301071167,0.2062884718179702,0.9664386510849,284.9017028808594,284.95001220703125,302.6270446777344,294.8367614746094,298.4095153808594,297.0312805175781,284.9023742675781,1.0,0.685581386089325,0.3375037014484405,0.3375037014484405,1.0,1.0,-3.3707804679870605,0.8277449011802673,2.5430357456207275,0.0614034458994865,0.8272646069526672,0.8272646069526672,0.0,280.93426513671875,253.0,60529.57421875,0.0,3800.462890625,1.0,278.758544921875,282.9545288085937,297.843505859375,301.8107604980469,293.1499938964844,293.1499938964844,279.04998779296875,39598.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733375072479248,1.0,0.0,0.0,3.4471240043640137,3.4471466541290283,7.928792911116034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.484375,0.0,1344.3846435546875,1895.4371337890625,0.0,3154.11572265625,0.8634824156761169,1.0,0.0,3.0,1.0,0.0
17949420,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7569076418876648,0.3855969607830047,0.3534299433231354,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8597004413604736,0.5734006762504578,0.5485880374908447,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9414359927177428,0.7441390752792358,0.52271968126297,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7796587944030762,0.4223319590091705,0.4066417813301086,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6180090308189392,0.2046516388654709,0.956771731376648,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.3999938964844,297.0309753417969,284.9798583984375,1.0,0.6772712469100952,0.3379762172698974,0.3379762172698974,1.0,1.0,-3.348207950592041,0.8223402500152588,2.5258677005767822,0.0608674921095371,0.894987940788269,0.894987940788269,0.0,269.8972473144531,241.0,59561.08203125,0.0,3682.794189453125,1.0,279.0407409667969,283.0615234375,297.8070068359375,301.638671875,293.1499938964844,293.1499938964844,279.3500061035156,34303.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634046316146851,1.0,0.0,0.0,3.540712356567383,3.540735006332397,8.36516619528993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.0791015625,0.0,1402.634765625,1895.4371337890625,0.0,3060.939697265625,0.8794939517974854,1.0,0.0,3.0,1.0,0.0
17949480,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7569076418876648,0.3855969607830047,0.3534299433231354,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8597004413604736,0.5734006762504578,0.5485880374908447,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9414359927177428,0.7441390752792358,0.52271968126297,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7796587944030762,0.4223319590091705,0.4066417813301086,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6180090308189392,0.2046516388654709,0.956771731376648,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.3999938964844,297.0309753417969,284.9798583984375,1.0,0.6772712469100952,0.3379762172698974,0.3379762172698974,1.0,1.0,-3.348207950592041,0.8223402500152588,2.5258677005767822,0.0608674921095371,0.894987940788269,0.894987940788269,0.0,269.8972473144531,241.0,59561.08203125,0.0,3682.794189453125,1.0,279.0407409667969,283.0615234375,297.8070068359375,301.638671875,293.1499938964844,293.1499938964844,279.3500061035156,34303.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634046316146851,1.0,0.0,0.0,3.540712356567383,3.540735006332397,8.36516619528993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.0791015625,0.0,1402.634765625,1895.4371337890625,0.0,3060.939697265625,0.8794939517974854,1.0,0.0,3.0,1.0,0.0
17949540,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7625154256820679,0.3837907910346985,0.351403534412384,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8661841750144958,0.570638120174408,0.5455596446990967,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9508070349693298,0.7432369589805603,0.5218016505241394,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7859058380126953,0.4207093417644501,0.4046746790409088,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.6218088269233704,0.2031897455453872,0.94808167219162,285.0286865234375,284.95001220703125,302.54998779296875,294.8399658203125,298.3920288085937,297.0323181152344,285.025634765625,1.0,0.6688555479049683,0.3384487330913543,0.3384487330913543,1.0,1.0,-3.328207969665528,0.817689836025238,2.5105180740356445,0.0606766827404499,0.9841200709342957,0.9841200709342957,0.0,258.2082824707031,229.0,58907.984375,0.0,3568.889404296875,1.0,279.34136962890625,283.1375427246094,297.8169250488281,301.5916442871094,293.1499938964844,293.1499938964844,279.04998779296875,31783.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562754392623901,1.0,0.0,0.0,3.712930679321289,3.712954521179199,9.198710699820368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.552734375,0.0,1572.2252197265625,1895.4371337890625,0.0,2994.0791015625,0.9163179397583008,1.0,0.0,3.0,1.0,0.0
17949600,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7625154256820679,0.3837907910346985,0.351403534412384,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8661841750144958,0.570638120174408,0.5455596446990967,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9508070349693298,0.7432369589805603,0.5218016505241394,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7859058380126953,0.4207093417644501,0.4046746790409088,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.6218088269233704,0.2031897455453872,0.94808167219162,285.0286865234375,284.95001220703125,302.54998779296875,294.8399658203125,298.3920288085937,297.0323181152344,285.025634765625,1.0,0.6688555479049683,0.3384487330913543,0.3384487330913543,1.0,1.0,-3.328207969665528,0.817689836025238,2.5105180740356445,0.0606766827404499,0.9841200709342957,0.9841200709342957,0.0,258.2082824707031,229.0,58907.984375,0.0,3568.889404296875,1.0,279.34136962890625,283.1375427246094,297.8169250488281,301.5916442871094,293.1499938964844,293.1499938964844,279.04998779296875,31783.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562754392623901,1.0,0.0,0.0,3.712930679321289,3.712954521179199,9.198710699820368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.552734375,0.0,1572.2252197265625,1895.4371337890625,0.0,2994.0791015625,0.9163179397583008,1.0,0.0,3.0,1.0,0.0
17949660,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7672153115272522,0.3805481493473053,0.3484681844711303,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8718820810317993,0.5664340853691101,0.5415933728218079,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9586716890335084,0.7400739789009094,0.5197363495826721,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7913728356361389,0.4179560244083404,0.4019951224327087,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6249643564224243,0.2011411488056183,0.9378761649131776,284.8804626464844,284.95001220703125,302.513671875,294.8415222167969,298.37615966796875,297.0230712890625,284.8819885253906,1.0,0.6599671244621277,0.338983416557312,0.338983416557312,1.0,1.0,-3.3019418716430664,0.8112801909446716,2.490661859512329,0.0603224150836467,0.8595578670501709,0.8595578670501709,0.0,247.3329162597656,217.0,59335.6640625,0.0,3446.431640625,1.0,279.056884765625,282.9843139648437,297.8656005859375,301.75634765625,293.1499938964844,293.1499938964844,279.3500061035156,38981.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653015494346619,1.0,0.0,0.0,3.608521938323975,3.608546018600464,8.688643333698565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.650390625,0.0,1509.562744140625,1895.4371337890625,0.0,3078.734130859375,0.898058295249939,1.0,0.0,3.0,1.0,0.0
