time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949720,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7672153115272522,0.3805481493473053,0.3484681844711303,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8718820810317993,0.5664340853691101,0.5415933728218079,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9586716890335084,0.7400739789009094,0.5197363495826721,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7913728356361389,0.4179560244083404,0.4019951224327087,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6249643564224243,0.2011411488056183,0.9378761649131776,284.8804626464844,284.95001220703125,302.513671875,294.8415222167969,298.37615966796875,297.0230712890625,284.8819885253906,1.0,0.6599671244621277,0.338983416557312,0.338983416557312,1.0,1.0,-3.3019418716430664,0.8112801909446716,2.490661859512329,0.0603224150836467,0.8595578670501709,0.8595578670501709,0.0,247.3329162597656,217.0,59335.6640625,0.0,3446.431640625,1.0,279.056884765625,282.9843139648437,297.8656005859375,301.75634765625,293.1499938964844,293.1499938964844,279.3500061035156,38981.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653015494346619,1.0,0.0,0.0,3.608521938323975,3.608546018600464,8.688643333698565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.650390625,0.0,1509.562744140625,1895.4371337890625,0.0,3078.734130859375,0.898058295249939,1.0,0.0,3.0,1.0,0.0
17949780,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7732293605804443,0.3783891499042511,0.345854789018631,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8789539933204651,0.5632257461547852,0.537879228591919,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9676390886306764,0.7383032441139221,0.5179121494293213,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7980116009712219,0.4158979952335357,0.3994235098361969,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6288384795188904,0.1994151622056961,0.9275978803634644,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.3670349121094,297.0214538574219,284.97821044921875,1.0,0.6507737636566162,0.3395181000232696,0.3395181000232696,1.0,1.0,-3.2766778469085693,0.8051639795303345,2.4715139865875244,0.0598105788230896,0.9349019527435304,0.9349019527435304,0.0,235.70811462402344,205.0,58237.46484375,0.0,3323.824951171875,1.0,279.34197998046875,283.1098937988281,297.8170166015625,301.5666809082031,293.1499938964844,293.1499938964844,279.04998779296875,34188.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560243844985962,1.0,0.0,0.0,3.694813489913941,3.6948375701904297,9.10916014618124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.5615234375,0.0,1569.8826904296875,1895.4371337890625,0.0,2991.72509765625,0.9139938354492188,1.0,0.0,3.0,1.0,0.0
17949840,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7732293605804443,0.3783891499042511,0.345854789018631,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8789539933204651,0.5632257461547852,0.537879228591919,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9676390886306764,0.7383032441139221,0.5179121494293213,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7980116009712219,0.4158979952335357,0.3994235098361969,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6288384795188904,0.1994151622056961,0.9275978803634644,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.3670349121094,297.0214538574219,284.97821044921875,1.0,0.6507737636566162,0.3395181000232696,0.3395181000232696,1.0,1.0,-3.2766778469085693,0.8051639795303345,2.4715139865875244,0.0598105788230896,0.9349019527435304,0.9349019527435304,0.0,235.70811462402344,205.0,58237.46484375,0.0,3323.824951171875,1.0,279.34197998046875,283.1098937988281,297.8170166015625,301.5666809082031,293.1499938964844,293.1499938964844,279.04998779296875,34188.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560243844985962,1.0,0.0,0.0,3.694813489913941,3.6948375701904297,9.10916014618124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.5615234375,0.0,1569.8826904296875,1895.4371337890625,0.0,2991.72509765625,0.9139938354492188,1.0,0.0,3.0,1.0,0.0
17949900,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.7765527367591858,0.3769400417804718,0.3445970714092254,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.8828398585319519,0.5612689256668091,0.5360782742500305,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.9722349047660828,0.7368090152740479,0.5170114636421204,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8016338348388672,0.4146102368831634,0.3981879353523254,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.6310039758682251,0.1984437257051468,0.9226804971694946,284.8539428710937,284.95001220703125,302.4659118652344,294.84649658203125,298.3614501953125,297.01885986328125,284.8522644042969,1.0,0.6461614370346069,0.3397854268550873,0.3397854268550873,1.0,1.0,-3.264523983001709,0.80223548412323,2.462288618087769,0.0597183071076869,0.840094268321991,0.840094268321991,0.0,229.8667755126953,205.0,58830.3359375,0.0,3264.062255859375,1.0,279.0977478027344,282.9734191894531,297.8696594238281,301.76763916015625,293.1499938964844,293.1499938964844,279.04998779296875,39144.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861129879951477,1.0,0.0,0.0,3.631161212921143,3.631185531616211,8.798007797850005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.02734375,0.0,1535.713623046875,1895.4371337890625,0.0,3039.602294921875,0.9008131623268129,1.0,0.0,3.0,1.0,0.0
17949960,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7794618010520935,0.3754080533981323,0.3430176973342895,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8863447904586792,0.559215247631073,0.5339415669441223,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9762289524078368,0.735140323638916,0.515706479549408,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8048829436302185,0.4132234454154968,0.3966889977455139,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.6328990459442139,0.197405144572258,0.9171420335769652,284.8889465332031,284.95001220703125,302.4516296386719,294.8487854003906,298.3556213378906,297.0155944824219,284.89044189453125,1.0,0.6413918733596802,0.3401181399822235,0.3401181399822235,1.0,1.0,-3.250025749206543,0.7987648248672485,2.451261043548584,0.059566993266344,0.8366421461105347,0.8366421461105347,0.0,224.31979370117188,193.0,58288.1796875,0.0,3201.196533203125,1.0,279.0579833984375,283.0122985839844,297.85723876953125,301.6817932128906,293.1499938964844,293.1499938964844,279.3500061035156,40064.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615052700042725,1.0,0.0,0.0,3.521078824996948,3.52110242843628,8.272652962659777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.7900390625,0.0,1423.7520751953125,1895.4371337890625,0.0,3043.123291015625,0.8800971508026123,1.0,0.0,3.0,1.0,0.0
17950020,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7873358130455017,0.3734156489372253,0.3406075239181518,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8954585194587708,0.5561522841453552,0.5304118394851685,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9857101440429688,0.7331987023353577,0.5138415694236755,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8129884004592896,0.4112170040607452,0.3942005932331085,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6380254626274109,0.1957537829875946,0.9071971774101256,284.98223876953125,284.95001220703125,302.4254455566406,294.85430908203125,298.3500366210937,297.01568603515625,284.9812927246094,1.0,0.631912350654602,0.3407835662364959,0.3407835662364959,1.0,1.0,-3.2256834506988525,0.7932553887367249,2.4324281215667725,0.0595518909394741,0.911471426486969,0.911471426486969,0.0,212.3372802734375,181.0,57252.3828125,0.0,3082.11181640625,1.0,279.3413391113281,283.1314392089844,297.8190612792969,301.50360107421875,293.1499938964844,293.1499938964844,279.04998779296875,34324.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506702780723572,1.0,0.0,0.0,3.6106698513031006,3.610693216323853,8.698990541233798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.8818359375,0.0,1477.4508056640625,1895.4371337890625,0.0,2941.54931640625,0.8952375650405884,1.0,0.0,3.0,1.0,0.0
17950080,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7873358130455017,0.3734156489372253,0.3406075239181518,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8954585194587708,0.5561522841453552,0.5304118394851685,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9857101440429688,0.7331987023353577,0.5138415694236755,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8129884004592896,0.4112170040607452,0.3942005932331085,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6380254626274109,0.1957537829875946,0.9071971774101256,284.98223876953125,284.95001220703125,302.4254455566406,294.85430908203125,298.3500366210937,297.01568603515625,284.9812927246094,1.0,0.631912350654602,0.3407835662364959,0.3407835662364959,1.0,1.0,-3.2256834506988525,0.7932553887367249,2.4324281215667725,0.0595518909394741,0.911471426486969,0.911471426486969,0.0,212.3372802734375,181.0,57252.3828125,0.0,3082.11181640625,1.0,279.3413391113281,283.1314392089844,297.8190612792969,301.50360107421875,293.1499938964844,293.1499938964844,279.04998779296875,34324.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506702780723572,1.0,0.0,0.0,3.6106698513031006,3.610693216323853,8.698990541233798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.8818359375,0.0,1477.4508056640625,1895.4371337890625,0.0,2941.54931640625,0.8952375650405884,1.0,0.0,3.0,1.0,0.0
17950140,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7952089905738831,0.3705178499221802,0.3378360271453857,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9047041535377502,0.5522078275680542,0.526526689529419,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9942606687545776,0.7297333478927612,0.5114114284515381,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8207952380180359,0.4085219204425812,0.3914393186569214,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6433221697807312,0.1937896758317947,0.8969241976737976,284.8996887207031,284.95001220703125,302.402099609375,294.8609924316406,298.34185791015625,297.0117492675781,284.89996337890625,1.0,0.6222712397575378,0.3414489924907684,0.3414489924907684,1.0,1.0,-3.199092626571656,0.7870115637779236,2.412081003189087,0.0595108270645141,0.8241604566574097,0.8241604566574097,0.0,200.8587951660156,169.0,57293.91015625,0.0,2962.70849609375,1.0,279.0588684082031,283.04010009765625,297.8662414550781,301.6251220703125,293.1499938964844,293.1499938964844,279.3500061035156,39696.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556438684463501,1.0,0.0,0.0,3.439286470413208,3.4393091201782227,7.892780331530957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.6064453125,0.0,1337.1956787109375,1895.4371337890625,0.0,2988.15771484375,0.8618131279945374,1.0,0.0,3.0,1.0,0.0
17950200,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7952089905738831,0.3705178499221802,0.3378360271453857,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9047041535377502,0.5522078275680542,0.526526689529419,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9942606687545776,0.7297333478927612,0.5114114284515381,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8207952380180359,0.4085219204425812,0.3914393186569214,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6433221697807312,0.1937896758317947,0.8969241976737976,284.8996887207031,284.95001220703125,302.402099609375,294.8609924316406,298.34185791015625,297.0117492675781,284.89996337890625,1.0,0.6222712397575378,0.3414489924907684,0.3414489924907684,1.0,1.0,-3.199092626571656,0.7870115637779236,2.412081003189087,0.0595108270645141,0.8241604566574097,0.8241604566574097,0.0,200.8587951660156,169.0,57293.91015625,0.0,2962.70849609375,1.0,279.0588684082031,283.04010009765625,297.8662414550781,301.6251220703125,293.1499938964844,293.1499938964844,279.3500061035156,39696.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556438684463501,1.0,0.0,0.0,3.439286470413208,3.4393091201782227,7.892780331530957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.6064453125,0.0,1337.1956787109375,1895.4371337890625,0.0,2988.15771484375,0.8618131279945374,1.0,0.0,3.0,1.0,0.0
17950260,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8037548065185547,0.3684689998626709,0.3354644477367401,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.915275812149048,0.5490692257881165,0.5230209231376648,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,0.7277471423149109,0.504055380821228,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8289516568183899,0.4064001441001892,0.3889232575893402,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.649090588092804,0.1921053975820541,0.8871744871139526,284.9785461425781,284.95001220703125,302.3814392089844,294.8687438964844,298.33746337890625,297.0121154785156,284.9770202636719,1.0,0.6122361421585083,0.3421917855739593,0.3421917855739593,1.0,1.0,-3.168893575668335,0.7798351049423218,2.389058351516724,0.0593322031199932,0.8914446830749512,0.8914446830749512,0.0,189.7205352783203,157.0,56236.3359375,0.0,2839.180419921875,1.0,279.3406677246094,283.1467590332031,297.8326416015625,301.45526123046875,293.1499938964844,293.1499938964844,279.6499938964844,34316.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447314500808716,1.0,0.0,0.0,3.532003402709961,3.5320258140563965,8.324065561282623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.7021484375,0.0,1393.619873046875,1895.4371337890625,0.0,2885.95166015625,0.8775026202201843,1.0,0.0,3.0,1.0,0.0
17950320,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8037548065185547,0.3684689998626709,0.3354644477367401,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.915275812149048,0.5490692257881165,0.5230209231376648,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,0.7277471423149109,0.504055380821228,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8289516568183899,0.4064001441001892,0.3889232575893402,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.649090588092804,0.1921053975820541,0.8871744871139526,284.9785461425781,284.95001220703125,302.3814392089844,294.8687438964844,298.33746337890625,297.0121154785156,284.9770202636719,1.0,0.6122361421585083,0.3421917855739593,0.3421917855739593,1.0,1.0,-3.168893575668335,0.7798351049423218,2.389058351516724,0.0593322031199932,0.8914446830749512,0.8914446830749512,0.0,189.7205352783203,157.0,56236.3359375,0.0,2839.180419921875,1.0,279.3406677246094,283.1467590332031,297.8326416015625,301.45526123046875,293.1499938964844,293.1499938964844,279.6499938964844,34316.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447314500808716,1.0,0.0,0.0,3.532003402709961,3.5320258140563965,8.324065561282623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.7021484375,0.0,1393.619873046875,1895.4371337890625,0.0,2885.95166015625,0.8775026202201843,1.0,0.0,3.0,1.0,0.0
17950380,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8116784691810608,0.3665116429328918,0.3333984017372131,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9257291555404664,0.5460459589958191,0.5198515057563782,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.7290136814117432,0.4864915311336517,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8366495966911316,0.4043635129928589,0.3866741955280304,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6546447277069092,0.1905166506767273,0.8783982396125793,285.01885986328125,284.95001220703125,302.3631591796875,294.8774719238281,298.3354187011719,297.0163879394531,285.0145263671875,1.0,0.6012095212936401,0.3429346084594726,0.3429346084594726,1.0,1.0,-3.127780199050904,0.7692346572875977,2.3585455417633057,0.058187361806631,0.9714073538780212,0.9714073538780212,0.0,179.5137176513672,145.0,55226.96875,0.0,2701.8857421875,1.0,279.6422424316406,283.2182312011719,297.8453369140625,301.3935546875,293.1499938964844,293.1499938964844,279.3500061035156,31958.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357909917831421,1.0,0.0,0.0,3.696748733520508,3.696772575378418,9.118704724642156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.3359375,0.0,1555.179931640625,1895.4371337890625,0.0,2802.416748046875,0.9125320911407472,1.0,0.0,3.0,1.0,0.0
17950440,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8116784691810608,0.3665116429328918,0.3333984017372131,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9257291555404664,0.5460459589958191,0.5198515057563782,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.7290136814117432,0.4864915311336517,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8366495966911316,0.4043635129928589,0.3866741955280304,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6546447277069092,0.1905166506767273,0.8783982396125793,285.01885986328125,284.95001220703125,302.3631591796875,294.8774719238281,298.3354187011719,297.0163879394531,285.0145263671875,1.0,0.6012095212936401,0.3429346084594726,0.3429346084594726,1.0,1.0,-3.127780199050904,0.7692346572875977,2.3585455417633057,0.058187361806631,0.9714073538780212,0.9714073538780212,0.0,179.5137176513672,145.0,55226.96875,0.0,2701.8857421875,1.0,279.6422424316406,283.2182312011719,297.8453369140625,301.3935546875,293.1499938964844,293.1499938964844,279.3500061035156,31958.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357909917831421,1.0,0.0,0.0,3.696748733520508,3.696772575378418,9.118704724642156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.3359375,0.0,1555.179931640625,1895.4371337890625,0.0,2802.416748046875,0.9125320911407472,1.0,0.0,3.0,1.0,0.0
17950500,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8156201839447021,0.3649399280548095,0.3321298062801361,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9312835335731506,0.5439472794532776,0.5180268883705139,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9990000128746032,0.7298921346664429,0.4773966372013092,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8407285213470459,0.402890682220459,0.3853636085987091,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6576347351074219,0.1895056515932083,0.8736550211906433,284.8562316894531,284.95001220703125,302.3548583984375,294.8822021484375,298.3337097167969,297.01763916015625,284.85064697265625,1.0,0.5954234600067139,0.3433060050010681,0.3433060050010681,1.0,1.0,-3.1058549880981445,0.7634844183921814,2.3423705101013184,0.0574724599719047,0.8595457077026367,0.8595457077026367,0.0,174.33006286621094,145.0,55855.546875,0.0,2631.16259765625,1.0,279.3965759277344,283.046630859375,297.9115905761719,301.6172790527344,293.1499938964844,293.1499938964844,279.3500061035156,37168.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842112123966217,1.0,0.0,0.0,3.666482448577881,3.666506767272949,8.970001772468095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.0576171875,0.0,1560.3680419921875,1895.4371337890625,0.0,2861.455322265625,0.9071869850158693,1.0,0.0,3.0,1.0,0.0
17950560,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.819098711013794,0.3631986081600189,0.3304300904273987,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9364109635353088,0.5416504144668579,0.5157395601272583,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9990000128746032,0.7309354543685913,0.4686044156551361,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8445218205451965,0.4012315273284912,0.3836808204650879,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6603460311889648,0.1883643120527267,0.8679567575454712,284.86981201171875,284.95001220703125,302.3470458984375,294.8871459960937,298.3321533203125,297.0184020996094,284.8719177246094,1.0,0.5893837809562683,0.3438276648521423,0.3438276648521423,1.0,1.0,-3.081620931625366,0.757398784160614,2.3242220878601074,0.0569045543670654,0.8373928070068359,0.8373928070068359,0.0,169.27813720703125,133.0,55110.71875,0.0,2557.609130859375,1.0,279.3573913574219,283.0734558105469,297.9016418457031,301.5311889648437,293.1499938964844,293.1499938964844,279.6499938964844,40218.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431552648544312,1.0,0.0,0.0,3.541236639022827,3.5412604808807373,8.367644568352262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.962890625,0.0,1446.1224365234375,1895.4371337890625,0.0,2871.20849609375,0.8842458128929138,1.0,0.0,3.0,1.0,0.0
17950620,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8281816840171814,0.360975056886673,0.3278352618217468,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9492152333259584,0.5382604002952576,0.5119335651397705,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.7356621026992798,0.4487635791301727,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8543024659156799,0.3987891972064972,0.3808273375034332,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6674960255622864,0.186519905924797,0.8574823141098022,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.3414001464844,297.0356750488281,284.9617614746094,1.0,0.5769221782684326,0.3448710441589355,0.3448710441589355,1.0,1.0,-3.034048318862915,0.7454922795295715,2.2885560989379883,0.0556999072432518,0.9005190134048462,0.9005190134048462,0.0,158.45846557617188,136.0,53642.95703125,0.0,2411.590087890625,1.0,279.64141845703125,283.1956787109375,297.85504150390625,301.32177734375,293.1499938964844,293.1499938964844,279.3500061035156,34949.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306683897972107,1.0,0.0,0.0,3.607437133789064,3.6074604988098153,8.683420560373634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.3291015625,0.0,1478.559326171875,1895.4371337890625,0.0,2754.668701171875,0.8948119282722473,1.0,0.0,3.0,1.0,0.0
17950680,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8281816840171814,0.360975056886673,0.3278352618217468,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9492152333259584,0.5382604002952576,0.5119335651397705,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.7356621026992798,0.4487635791301727,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8543024659156799,0.3987891972064972,0.3808273375034332,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6674960255622864,0.186519905924797,0.8574823141098022,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.3414001464844,297.0356750488281,284.9617614746094,1.0,0.5769221782684326,0.3448710441589355,0.3448710441589355,1.0,1.0,-3.034048318862915,0.7454922795295715,2.2885560989379883,0.0556999072432518,0.9005190134048462,0.9005190134048462,0.0,158.45846557617188,136.0,53642.95703125,0.0,2411.590087890625,1.0,279.64141845703125,283.1956787109375,297.85504150390625,301.32177734375,293.1499938964844,293.1499938964844,279.3500061035156,34949.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306683897972107,1.0,0.0,0.0,3.607437133789064,3.6074604988098153,8.683420560373634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.3291015625,0.0,1478.559326171875,1895.4371337890625,0.0,2754.668701171875,0.8948119282722473,1.0,0.0,3.0,1.0,0.0
17950740,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8323493599891663,0.3580815196037292,0.3252263069152832,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9550085067749025,0.5342252254486084,0.5081289410591125,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.7394277453422546,0.4380604326725006,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8589857816696167,0.3958453238010406,0.3780110478401184,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6705069541931152,0.1845036149024963,0.8478652834892273,284.8925476074219,284.95001220703125,302.3203430175781,294.9087829589844,298.3508605957031,297.0512084960937,284.89312744140625,1.0,0.5691327452659607,0.3459144234657287,0.3459144234657287,1.0,1.0,-2.9985084533691406,0.7372722029685974,2.2612361907958984,0.0553151555359363,0.8109394907951355,0.8109394907951355,0.0,152.39968872070312,154.0,53377.17578125,0.0,2315.564453125,1.0,279.3591003417969,283.1211242675781,297.9039306640625,301.4164733886719,293.1499938964844,293.1499938964844,279.6499938964844,40543.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833648681640625,1.0,0.0,0.0,3.390669584274292,3.3906919956207275,7.6712160534953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.775390625,0.0,1294.9178466796875,1895.4371337890625,0.0,2782.436767578125,0.8520718812942505,1.0,0.0,3.0,1.0,0.0
17950800,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8323493599891663,0.3580815196037292,0.3252263069152832,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9550085067749025,0.5342252254486084,0.5081289410591125,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.7394277453422546,0.4380604326725006,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8589857816696167,0.3958453238010406,0.3780110478401184,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6705069541931152,0.1845036149024963,0.8478652834892273,284.8925476074219,284.95001220703125,302.3203430175781,294.9087829589844,298.3508605957031,297.0512084960937,284.89312744140625,1.0,0.5691327452659607,0.3459144234657287,0.3459144234657287,1.0,1.0,-2.9985084533691406,0.7372722029685974,2.2612361907958984,0.0553151555359363,0.8109394907951355,0.8109394907951355,0.0,152.39968872070312,154.0,53377.17578125,0.0,2315.564453125,1.0,279.3591003417969,283.1211242675781,297.9039306640625,301.4164733886719,293.1499938964844,293.1499938964844,279.6499938964844,40543.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833648681640625,1.0,0.0,0.0,3.390669584274292,3.3906919956207275,7.6712160534953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.775390625,0.0,1294.9178466796875,1895.4371337890625,0.0,2782.436767578125,0.8520718812942505,1.0,0.0,3.0,1.0,0.0
17950860,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8278658390045166,0.356106698513031,0.3233694732189178,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.948887586593628,0.5311245322227478,0.5051093101501465,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.741187334060669,0.4431944787502289,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8540956974029541,0.3935928046703338,0.3758216202259063,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6657344102859497,0.1828498989343643,0.8404403328895569,284.9898986816406,284.95001220703125,302.30926513671875,294.9206237792969,298.3609924316406,297.06207275390625,284.9895324707031,1.0,0.5693333148956299,0.3471786975860595,0.3471786975860595,1.0,1.0,-2.987229108810425,0.7372189164161682,2.2500102519989014,0.0575276128947734,0.8907567262649536,0.8907567262649536,0.0,154.16375732421875,172.0,52643.96484375,0.0,2304.306640625,1.0,279.6402587890625,283.2388000488281,297.8770446777344,301.2622985839844,293.1499938964844,293.1499938964844,279.95001220703125,33922.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209181427955627,1.0,0.0,0.0,3.496183395385742,3.496205568313598,8.156084163601918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.59326171875,0.0,1353.7872314453125,1895.4371337890625,0.0,2664.077392578125,0.8693436980247498,1.0,0.0,3.0,1.0,0.0
17950920,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8278658390045166,0.356106698513031,0.3233694732189178,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.948887586593628,0.5311245322227478,0.5051093101501465,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.741187334060669,0.4431944787502289,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8540956974029541,0.3935928046703338,0.3758216202259063,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6657344102859497,0.1828498989343643,0.8404403328895569,284.9898986816406,284.95001220703125,302.30926513671875,294.9206237792969,298.3609924316406,297.06207275390625,284.9895324707031,1.0,0.5693333148956299,0.3471786975860595,0.3471786975860595,1.0,1.0,-2.987229108810425,0.7372189164161682,2.2500102519989014,0.0575276128947734,0.8907567262649536,0.8907567262649536,0.0,154.16375732421875,172.0,52643.96484375,0.0,2304.306640625,1.0,279.6402587890625,283.2388000488281,297.8770446777344,301.2622985839844,293.1499938964844,293.1499938964844,279.95001220703125,33922.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209181427955627,1.0,0.0,0.0,3.496183395385742,3.496205568313598,8.156084163601918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.59326171875,0.0,1353.7872314453125,1895.4371337890625,0.0,2664.077392578125,0.8693436980247498,1.0,0.0,3.0,1.0,0.0
17950980,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8230394124984741,0.3551470339298248,0.3225671648979187,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.9421333074569702,0.5296189188957214,0.5037462711334229,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.9990000128746032,0.7405261397361755,0.4504880607128143,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8489083051681519,0.3925157487392425,0.3748740255832672,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.6611267924308777,0.1820382922887802,0.837279200553894,285.08624267578125,284.95001220703125,302.30401611328125,294.9269714355469,298.3616638183594,297.0603332519531,285.0874938964844,1.0,0.5715881586074829,0.3478361368179321,0.3478361368179321,1.0,1.0,-2.988446950912476,0.73941969871521,2.2490272521972656,0.0594365149736404,0.9850943684577942,0.9850943684577942,0.0,157.4054412841797,172.0,52086.03125,0.0,2323.009033203125,1.0,279.8995361328125,283.35186767578125,297.8685302734375,301.15142822265625,293.1499938964844,293.1499938964844,279.95001220703125,30890.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139875531196594,1.0,0.0,0.0,3.600498914718628,3.6005215644836426,8.650050631331396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.208984375,0.0,1441.0771484375,1895.4371337890625,0.0,2599.962158203125,0.8916342854499817,1.0,0.0,3.0,1.0,0.0
17951040,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.8176556825637817,0.3542224764823913,0.3219504058361053,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9344807863235474,0.5282093286514282,0.5026353001594543,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9990000128746032,0.7389100193977356,0.4591413140296936,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8432307839393616,0.3915163278579712,0.3741262555122375,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.6561616659164429,0.181280717253685,0.8347147703170776,285.064208984375,284.95001220703125,302.2994079589844,294.9329833984375,298.3593139648437,297.05419921875,285.06158447265625,1.0,0.5746648907661438,0.3484429717063904,0.3484429717063904,1.0,1.0,-2.9927854537963867,0.7424654960632324,2.2503199577331543,0.0615221373736858,1.0,1.0,0.0,161.43385314941406,190.0,52420.55859375,0.0,2351.382568359375,1.0,279.9416198730469,283.3285522460937,297.90740966796875,301.260009765625,293.1499938964844,293.1499938964844,279.6499938964844,30883.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130802512168884,1.0,0.0,0.0,3.703134775161743,3.703158617019653,9.150236905952625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.8564453125,0.0,1554.2542724609375,1895.4371337890625,0.0,2591.587890625,0.9133059978485109,1.0,0.0,3.0,1.0,0.0
17951100,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8106966614723206,0.3526836931705475,0.3210617303848266,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.924838364124298,0.5261733531951904,0.5012345910072327,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9990000128746032,0.7354761362075806,0.4702300131320953,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8362482786178589,0.3900410830974579,0.3731767833232879,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.6501392126083374,0.1802534312009811,0.8316836953163147,284.9068908691406,284.95001220703125,302.2948303222656,294.9393310546875,298.3501892089844,297.0386657714844,284.8995361328125,1.0,0.578626275062561,0.3490751087665558,0.3490751087665558,1.0,1.0,-2.998577833175659,0.7460408210754395,2.25253701210022,0.0638769641518592,0.9172251224517822,0.9172251224517822,0.0,166.71595764160156,190.0,53691.30078125,0.0,2388.8935546875,1.0,279.696533203125,283.1500244140625,297.9861145019531,301.527587890625,293.1499938964844,293.1499938964844,279.6499938964844,34259.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82169109582901,1.0,0.0,0.0,3.730929136276245,3.7309536933898926,9.28810834466276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.681640625,0.0,1611.7755126953125,1895.4371337890625,0.0,2671.243408203125,0.9204440116882324,1.0,0.0,3.0,1.0,0.0
17951160,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8020888566970825,0.3508271276950836,0.3197119534015655,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9137855768203736,0.5237950086593628,0.499342679977417,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.7304759621620178,0.4833064675331116,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8282158970832825,0.3882815837860107,0.3718490600585937,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6433002352714539,0.1790241301059723,0.8276665806770325,284.89453125,284.95001220703125,302.2904663085937,294.94580078125,298.3361511230469,297.01861572265625,284.896484375,1.0,0.5831083655357361,0.3493382334709167,0.3493382334709167,1.0,1.0,-3.003974914550781,0.7485381364822388,2.255436658859253,0.0652461275458335,0.8899279832839966,0.8899279832839966,0.0,173.0434112548828,193.0,53674.97265625,0.0,2431.17919921875,1.0,279.6568908691406,283.1450500488281,297.987548828125,301.5025634765625,293.1499938964844,293.1499938964844,279.95001220703125,37204.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259658217430115,1.0,0.0,0.0,3.6754074096679688,3.675431728363037,9.013724024953262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.3173828125,0.0,1570.6939697265625,1895.4371337890625,0.0,2710.924560546875,0.9115304350852966,1.0,0.0,3.0,1.0,0.0
17951220,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7899957299232483,0.3482542335987091,0.3174576759338379,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8994863629341125,0.5201225280761719,0.4959584176540375,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.71986323595047,0.5016162395477295,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.816969633102417,0.3855537176132202,0.3694177865982055,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6336564421653748,0.1768745481967926,0.8192518949508667,285.0188903808594,284.95001220703125,302.2822570800781,294.958984375,298.3241882324219,297.0014343261719,285.01708984375,1.0,0.5883185267448425,0.3498644530773163,0.3498644530773163,1.0,1.0,-3.006178617477417,0.7506802082061768,2.25549840927124,0.0671722665429115,1.0,1.0,0.0,181.9882049560547,196.0,53129.171875,0.0,2481.092041015625,1.0,279.9434814453125,283.2835693359375,297.9447326660156,301.3623046875,293.1499938964844,293.1499938964844,279.6499938964844,32724.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192986249923706,1.0,0.0,0.0,3.8042123317718506,3.804237365722656,9.656567954152706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.25,0.0,1686.0582275390625,1895.4371337890625,0.0,2649.07275390625,0.9375425577163696,1.0,0.0,3.0,1.0,0.0
17951280,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7899957299232483,0.3482542335987091,0.3174576759338379,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8994863629341125,0.5201225280761719,0.4959584176540375,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.71986323595047,0.5016162395477295,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.816969633102417,0.3855537176132202,0.3694177865982055,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6336564421653748,0.1768745481967926,0.8192518949508667,285.0188903808594,284.95001220703125,302.2822570800781,294.958984375,298.3241882324219,297.0014343261719,285.01708984375,1.0,0.5883185267448425,0.3498644530773163,0.3498644530773163,1.0,1.0,-3.006178617477417,0.7506802082061768,2.25549840927124,0.0671722665429115,1.0,1.0,0.0,181.9882049560547,196.0,53129.171875,0.0,2481.092041015625,1.0,279.9434814453125,283.2835693359375,297.9447326660156,301.3623046875,293.1499938964844,293.1499938964844,279.6499938964844,32724.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192986249923706,1.0,0.0,0.0,3.8042123317718506,3.804237365722656,9.656567954152706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.25,0.0,1686.0582275390625,1895.4371337890625,0.0,2649.07275390625,0.9375425577163696,1.0,0.0,3.0,1.0,0.0
17951340,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7769850492477417,0.3446277976036072,0.3149271309375763,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8847973346710205,0.5154305100440979,0.4923019111156463,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9881415963172911,0.7091473937034607,0.4982989430427551,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8042364120483398,0.3819913566112518,0.3667639493942261,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.6234548091888428,0.1742031872272491,0.8101316094398499,284.8663024902344,284.95001220703125,302.2745056152344,294.9724426269531,298.31689453125,296.99481201171875,284.86822509765625,1.0,0.5905377268791199,0.3503906428813934,0.3503906428813934,1.0,1.0,-2.981196165084839,0.7441829442977905,2.237013101577759,0.0668096542358398,0.8671398758888245,0.8671398758888245,0.0,191.46902465820312,199.0,53564.87890625,0.0,2482.66162109375,1.0,279.6571350097656,283.1258239746094,297.9996032714844,301.5263366699219,293.1499938964844,293.1499938964844,279.95001220703125,39612.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290764093399048,1.0,0.0,0.0,3.687242746353149,3.687267780303955,9.071868021237606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.6396484375,0.0,1602.3011474609375,1895.4371337890625,0.0,2739.849365234375,0.915932297706604,1.0,0.0,3.0,1.0,0.0
17951400,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7769850492477417,0.3446277976036072,0.3149271309375763,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8847973346710205,0.5154305100440979,0.4923019111156463,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9881415963172911,0.7091473937034607,0.4982989430427551,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8042364120483398,0.3819913566112518,0.3667639493942261,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.6234548091888428,0.1742031872272491,0.8101316094398499,284.8663024902344,284.95001220703125,302.2745056152344,294.9724426269531,298.31689453125,296.99481201171875,284.86822509765625,1.0,0.5905377268791199,0.3503906428813934,0.3503906428813934,1.0,1.0,-2.981196165084839,0.7441829442977905,2.237013101577759,0.0668096542358398,0.8671398758888245,0.8671398758888245,0.0,191.46902465820312,199.0,53564.87890625,0.0,2482.66162109375,1.0,279.6571350097656,283.1258239746094,297.9996032714844,301.5263366699219,293.1499938964844,293.1499938964844,279.95001220703125,39612.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290764093399048,1.0,0.0,0.0,3.687242746353149,3.687267780303955,9.071868021237606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.6396484375,0.0,1602.3011474609375,1895.4371337890625,0.0,2739.849365234375,0.915932297706604,1.0,0.0,3.0,1.0,0.0
17951460,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.767810583114624,0.34204763174057,0.3126004934310913,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8743410110473633,0.5116804242134094,0.4887861609458923,296.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9777078032493592,0.7035013437271118,0.493830531835556,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7946212291717529,0.3790911138057709,0.3641020655632019,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6153919696807861,0.1717647910118103,0.8000503182411194,284.98565673828125,284.95001220703125,302.2669677734375,294.9860534667969,298.3114318847656,296.9901123046875,284.9837646484375,1.0,0.59084552526474,0.3510845601558685,0.3510845601558685,1.0,1.0,-2.952916622161865,0.7370844483375549,2.215832233428955,0.0659754276275634,0.9542365074157716,0.9542365074157716,0.0,198.01551818847656,202.0,52349.9140625,0.0,2464.18212890625,1.0,279.9433288574219,283.268310546875,297.9504699707031,301.3304748535156,293.1499938964844,293.1499938964844,279.6499938964844,34198.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179022073745728,1.0,0.0,0.0,3.76470398902893,3.764728784561157,9.457034479964932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.5546875,0.0,1650.6614990234375,1895.4371337890625,0.0,2636.1455078125,0.92953222990036,1.0,0.0,3.0,1.0,0.0
17951520,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.767810583114624,0.34204763174057,0.3126004934310913,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8743410110473633,0.5116804242134094,0.4887861609458923,296.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9777078032493592,0.7035013437271118,0.493830531835556,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7946212291717529,0.3790911138057709,0.3641020655632019,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6153919696807861,0.1717647910118103,0.8000503182411194,284.98565673828125,284.95001220703125,302.2669677734375,294.9860534667969,298.3114318847656,296.9901123046875,284.9837646484375,1.0,0.59084552526474,0.3510845601558685,0.3510845601558685,1.0,1.0,-2.952916622161865,0.7370844483375549,2.215832233428955,0.0659754276275634,0.9542365074157716,0.9542365074157716,0.0,198.01551818847656,202.0,52349.9140625,0.0,2464.18212890625,1.0,279.9433288574219,283.268310546875,297.9504699707031,301.3304748535156,293.1499938964844,293.1499938964844,279.6499938964844,34198.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179022073745728,1.0,0.0,0.0,3.76470398902893,3.764728784561157,9.457034479964932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.5546875,0.0,1650.6614990234375,1895.4371337890625,0.0,2636.1455078125,0.92953222990036,1.0,0.0,3.0,1.0,0.0
