time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951580,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7603600025177002,0.33862966299057,0.3100182712078094,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8659191131591797,0.5071218609809875,0.485008180141449,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9689035415649414,0.6976413726806641,0.4901230335235595,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7867732048034668,0.3755894601345062,0.3612518012523651,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.6081570386886597,0.1691057533025741,0.7897405028343201,284.8758239746094,284.95001220703125,302.2594299316406,294.9997253417969,298.3048400878906,296.98388671875,284.87841796875,1.0,0.5903404951095581,0.3517784476280212,0.3517784476280212,1.0,1.0,-2.92500376701355,0.730067253112793,2.194936513900757,0.0653649419546127,0.8394654989242554,0.8394654989242554,0.0,203.037338256836,205.0,52359.84375,0.0,2438.46337890625,1.0,279.6571044921875,283.1571350097656,298.0069885253906,301.45684814453125,293.1499938964844,293.1499938964844,279.95001220703125,40872.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235271573066711,1.0,0.0,0.0,3.5717577934265137,3.571781873703003,8.512503200108767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.29248046875,0.0,1483.5235595703125,1895.4371337890625,0.0,2688.276611328125,0.8919196724891663,1.0,0.0,3.0,1.0,0.0
17951640,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7603600025177002,0.33862966299057,0.3100182712078094,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8659191131591797,0.5071218609809875,0.485008180141449,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9689035415649414,0.6976413726806641,0.4901230335235595,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7867732048034668,0.3755894601345062,0.3612518012523651,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.6081570386886597,0.1691057533025741,0.7897405028343201,284.8758239746094,284.95001220703125,302.2594299316406,294.9997253417969,298.3048400878906,296.98388671875,284.87841796875,1.0,0.5903404951095581,0.3517784476280212,0.3517784476280212,1.0,1.0,-2.92500376701355,0.730067253112793,2.194936513900757,0.0653649419546127,0.8394654989242554,0.8394654989242554,0.0,203.037338256836,205.0,52359.84375,0.0,2438.46337890625,1.0,279.6571044921875,283.1571350097656,298.0069885253906,301.45684814453125,293.1499938964844,293.1499938964844,279.95001220703125,40872.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235271573066711,1.0,0.0,0.0,3.5717577934265137,3.571781873703003,8.512503200108767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.29248046875,0.0,1483.5235595703125,1895.4371337890625,0.0,2688.276611328125,0.8919196724891663,1.0,0.0,3.0,1.0,0.0
17951700,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7571315169334412,0.337336003780365,0.3087222874164581,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8622662425041199,0.5052359104156494,0.4831013083457947,296.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9649507999420166,0.6954866051673889,0.4884147644042969,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7833248376846313,0.3741209208965301,0.3597928583621979,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6047584414482117,0.1679071336984634,0.7844201922416687,284.9993896484375,284.95001220703125,302.2555847167969,295.0065612792969,298.3026123046875,296.9822998046875,285.001953125,1.0,0.5898638963699341,0.3521253764629364,0.3521253764629364,1.0,1.0,-2.9109466075897217,0.7265181541442871,2.1844284534454346,0.0649309977889061,0.9175683856010436,0.9175683856010436,0.0,205.1142425537109,205.0,51365.50390625,0.0,2423.39013671875,1.0,279.8995056152344,283.29833984375,297.9530639648437,301.23309326171875,293.1499938964844,293.1499938964844,279.95001220703125,35260.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814877450466156,1.0,0.0,0.0,3.604292392730713,3.604315757751465,8.668287136970321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.2158203125,0.0,1477.4468994140625,1895.4371337890625,0.0,2608.179931640625,0.8965542912483215,1.0,0.0,3.0,1.0,0.0
17951760,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7546848654747009,0.3361916542053222,0.3077611923217773,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8594075441360474,0.5035055875778198,0.4815397560596466,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9618334174156188,0.6935398578643799,0.4871211349964142,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7806116938591003,0.3727830648422241,0.3585945963859558,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6019375920295715,0.1668126434087753,0.7797595858573914,284.9883728027344,284.95001220703125,302.2516174316406,295.01336669921875,298.3026123046875,296.9819641113281,284.9865417480469,1.0,0.5894229412078857,0.3526991009712219,0.3526991009712219,1.0,1.0,-2.899315118789673,0.7243030071258545,2.1750121116638184,0.0653291419148445,0.9257960915565492,0.9257960915565492,0.0,206.7358856201172,208.0,51282.625,0.0,2410.50732421875,1.0,279.9423522949219,283.2904357910156,297.9692077636719,301.2784729003906,293.1499938964844,293.1499938964844,279.6499938964844,34169.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106407523155212,1.0,0.0,0.0,3.6622774600982666,3.6623010635375977,8.94943752882682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.7041015625,0.0,1533.126220703125,1895.4371337890625,0.0,2569.095458984375,0.90654194355011,1.0,0.0,3.0,1.0,0.0
17951820,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7490113377571106,0.3328710496425628,0.3052033185958862,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.852990448474884,0.4990329444408417,0.4777765274047851,296.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9543921947479248,0.6881037354469299,0.4837684035301208,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7745034694671631,0.3693335056304931,0.3557299673557281,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.5956608653068542,0.1642617881298065,0.7696820497512817,284.8897705078125,284.95001220703125,302.24334716796875,295.02691650390625,298.299560546875,296.97784423828125,284.8918762207031,1.0,0.588295042514801,0.3538464903831482,0.3538464903831482,1.0,1.0,-2.8721392154693604,0.7186509966850281,2.1534881591796875,0.0659132003784179,0.8247098326683044,0.8247098326683044,0.0,210.38162231445312,211.0,51275.86328125,0.0,2379.973388671875,1.0,279.6579284667969,283.18994140625,298.0322265625,301.4122314453125,293.1499938964844,293.1499938964844,279.95001220703125,40606.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159788846969604,1.0,0.0,0.0,3.467313766479492,3.467336893081665,8.021943358471617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.7734375,0.0,1372.000244140625,1895.4371337890625,0.0,2618.357666015625,0.8688718676567078,1.0,0.0,3.0,1.0,0.0
17951880,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7490113377571106,0.3328710496425628,0.3052033185958862,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.852990448474884,0.4990329444408417,0.4777765274047851,296.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9543921947479248,0.6881037354469299,0.4837684035301208,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7745034694671631,0.3693335056304931,0.3557299673557281,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.5956608653068542,0.1642617881298065,0.7696820497512817,284.8897705078125,284.95001220703125,302.24334716796875,295.02691650390625,298.299560546875,296.97784423828125,284.8918762207031,1.0,0.588295042514801,0.3538464903831482,0.3538464903831482,1.0,1.0,-2.8721392154693604,0.7186509966850281,2.1534881591796875,0.0659132003784179,0.8247098326683044,0.8247098326683044,0.0,210.38162231445312,211.0,51275.86328125,0.0,2379.973388671875,1.0,279.6579284667969,283.18994140625,298.0322265625,301.4122314453125,293.1499938964844,293.1499938964844,279.95001220703125,40606.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159788846969604,1.0,0.0,0.0,3.467313766479492,3.467336893081665,8.021943358471617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.7734375,0.0,1372.000244140625,1895.4371337890625,0.0,2618.357666015625,0.8688718676567078,1.0,0.0,3.0,1.0,0.0
17951940,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7442837357521057,0.3304161131381988,0.3029473423957824,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.847553551197052,0.4953895807266235,0.4742993414402008,296.8288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9478906393051147,0.6839950084686279,0.4808186590671539,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7692714929580688,0.3664916157722473,0.3530466258525848,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.5899065732955933,0.1620005220174789,0.759834885597229,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.2989501953125,296.9770202636719,284.9862976074219,1.0,0.5870731472969055,0.3549939095973968,0.3549939095973968,1.0,1.0,-2.8466367721557617,0.7134900093078613,2.1331465244293213,0.0664483606815338,0.904986560344696,0.904986560344696,0.0,213.4085693359375,199.0,50300.10546875,0.0,2349.771240234375,1.0,279.9409484863281,283.3089599609375,297.9976501464844,301.2452087402344,293.1499938964844,293.1499938964844,279.6499938964844,34036.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033834099769592,1.0,0.0,0.0,3.570122718811035,3.570145606994629,8.504711104251328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.642578125,0.0,1431.73193359375,1895.4371337890625,0.0,2502.399169921875,0.8858854174613953,1.0,0.0,3.0,1.0,0.0
17952000,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7442837357521057,0.3304161131381988,0.3029473423957824,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.847553551197052,0.4953895807266235,0.4742993414402008,296.8288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9478906393051147,0.6839950084686279,0.4808186590671539,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7692714929580688,0.3664916157722473,0.3530466258525848,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.5899065732955933,0.1620005220174789,0.759834885597229,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.2989501953125,296.9770202636719,284.9862976074219,1.0,0.5870731472969055,0.3549939095973968,0.3549939095973968,1.0,1.0,-2.8466367721557617,0.7134900093078613,2.1331465244293213,0.0664483606815338,0.904986560344696,0.904986560344696,0.0,213.4085693359375,199.0,50300.10546875,0.0,2349.771240234375,1.0,279.9409484863281,283.3089599609375,297.9976501464844,301.2452087402344,293.1499938964844,293.1499938964844,279.6499938964844,34036.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033834099769592,1.0,0.0,0.0,3.570122718811035,3.570145606994629,8.504711104251328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.642578125,0.0,1431.73193359375,1895.4371337890625,0.0,2502.399169921875,0.8858854174613953,1.0,0.0,3.0,1.0,0.0
17952060,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7435324192047119,0.3271171450614929,0.3001229763031006,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8468912243843079,0.4909126162528991,0.4702364206314087,296.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9474174380302428,0.678537905216217,0.4772253632545471,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7685325741767883,0.3630216121673584,0.3498744666576385,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.5878980159759521,0.1594700813293457,0.7485492825508118,284.8961486816406,284.95001220703125,302.2242736816406,295.0531921386719,298.2955017089844,296.9737243652344,284.8970031738281,1.0,0.5813432931900024,0.3561213612556457,0.3561213612556457,1.0,1.0,-2.816673517227173,0.7067726254463196,2.109900712966919,0.0666082203388214,0.8108223676681519,0.8108223676681519,0.0,210.33792114257807,187.0,50229.7265625,0.0,2282.92578125,1.0,279.6592712402344,283.215087890625,298.058349609375,301.3739624023437,293.1499938964844,293.1499938964844,279.95001220703125,40310.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087620139122009,1.0,0.0,0.0,3.3757164478302,3.3757386207580566,7.603704261782696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.59375,0.0,1278.7177734375,1895.4371337890625,0.0,2551.797119140625,0.8485862612724304,1.0,0.0,3.0,1.0,0.0
17952120,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7435324192047119,0.3271171450614929,0.3001229763031006,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8468912243843079,0.4909126162528991,0.4702364206314087,296.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9474174380302428,0.678537905216217,0.4772253632545471,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7685325741767883,0.3630216121673584,0.3498744666576385,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.5878980159759521,0.1594700813293457,0.7485492825508118,284.8961486816406,284.95001220703125,302.2242736816406,295.0531921386719,298.2955017089844,296.9737243652344,284.8970031738281,1.0,0.5813432931900024,0.3561213612556457,0.3561213612556457,1.0,1.0,-2.816673517227173,0.7067726254463196,2.109900712966919,0.0666082203388214,0.8108223676681519,0.8108223676681519,0.0,210.33792114257807,187.0,50229.7265625,0.0,2282.92578125,1.0,279.6592712402344,283.215087890625,298.058349609375,301.3739624023437,293.1499938964844,293.1499938964844,279.95001220703125,40310.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087620139122009,1.0,0.0,0.0,3.3757164478302,3.3757386207580566,7.603704261782696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.59375,0.0,1278.7177734375,1895.4371337890625,0.0,2551.797119140625,0.8485862612724304,1.0,0.0,3.0,1.0,0.0
17952180,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7446877360343933,0.325636476278305,0.2984474003314972,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8483341932296753,0.488691121339798,0.4677926898002624,296.8153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.94957435131073,0.6760165691375732,0.4751319587230682,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.769811749458313,0.361280083656311,0.3479315042495727,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.588108479976654,0.1581078171730041,0.7413946986198425,285.0037841796875,284.95001220703125,302.2177124023437,295.0607604980469,298.29443359375,296.973388671875,285.0018310546875,1.0,0.5767314434051514,0.3567978143692016,0.3567978143692016,1.0,1.0,-2.7982680797576904,0.7025801539421082,2.0956881046295166,0.0665058121085167,0.8851696252822876,0.8851696252822876,0.0,206.3522186279297,187.0,49344.328125,0.0,2232.4453125,1.0,279.9107666015625,283.33856201171875,298.00494384765625,301.1669006347656,293.1499938964844,293.1499938964844,279.95001220703125,33998.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989281415939331,1.0,0.0,0.0,3.440149068832397,3.440170764923096,7.896740044088801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.04345703125,0.0,1297.8768310546875,1895.4371337890625,0.0,2461.62939453125,0.8581826686859131,1.0,0.0,3.0,1.0,0.0
17952240,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7462155222892761,0.3246944844722748,0.2975234389305115,296.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8501121401786804,0.487256795167923,0.4663591980934143,296.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9520503878593444,0.6743558645248413,0.4739511609077453,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7714378833770752,0.3601644039154053,0.3467822968959808,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.5889290571212769,0.1572504639625549,0.7369697093963623,284.9818115234375,284.95001220703125,302.2130432128906,295.06573486328125,298.29425048828125,296.9737854003906,284.9804382324219,1.0,0.573391854763031,0.3572487831115722,0.3572487831115722,1.0,1.0,-2.7873167991638184,0.7001981139183044,2.087118625640869,0.0665933191776275,0.8818276524543762,0.8818276524543762,0.0,203.00146484375,175.0,49230.09765625,0.0,2198.02685546875,1.0,279.94012451171875,283.3243408203125,298.0223999023437,301.20526123046875,293.1499938964844,293.1499938964844,280.25,34121.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796073317527771,1.0,0.0,0.0,3.47712779045105,3.4771499633789062,8.067419230428641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.50927734375,0.0,1335.81884765625,1895.4371337890625,0.0,2435.580078125,0.8651121258735657,1.0,0.0,3.0,1.0,0.0
17952300,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7484545111656189,0.3235994279384613,0.296321153640747,296.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.852733314037323,0.4855488836765289,0.4645220339298248,296.8172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.9555661678314208,0.6723864078521729,0.472397893667221,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.7738461494445801,0.3588371872901916,0.3453154265880584,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.5902858376502991,0.1562276482582092,0.7314494848251343,285.07061767578125,284.95001220703125,302.2068786621094,295.0718078613281,298.2942199707031,296.97467041015625,285.0723571777344,1.0,0.5689526200294495,0.3578125238418579,0.3578125238418579,1.0,1.0,-2.7733991146087646,0.6971340775489807,2.0762648582458496,0.0666595250368118,0.9651519656181335,0.9651519656181335,0.0,198.4399261474609,175.0,48417.09375,0.0,2153.20068359375,1.0,280.195068359375,283.4346923828125,298.0067138671875,301.0722961425781,293.1499938964844,293.1499938964844,280.25,31371.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883974313735962,1.0,0.0,0.0,3.565251111984253,3.5652735233306885,8.481517284053552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.29638671875,0.0,1407.08349609375,1895.4371337890625,0.0,2365.85302734375,0.884218692779541,1.0,0.0,3.0,1.0,0.0
17952360,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.7512797117233276,0.3225244879722595,0.2952264845371246,296.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8559996485710144,0.483862042427063,0.4627978205680847,296.8185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9597740769386292,0.6704031229019165,0.4709556400775909,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.7768580317497253,0.3575333058834076,0.3439346849918365,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.5921586751937866,0.1552438884973526,0.726184070110321,285.04083251953125,284.95001220703125,302.2003173828125,295.0777587890625,298.2948303222656,296.9760131835937,285.036376953125,1.0,0.5643259286880493,0.3584586679935455,0.3584586679935455,1.0,1.0,-2.7602906227111816,0.6945165991783142,2.0657739639282227,0.0669982358813285,0.9819018840789796,0.9819018840789796,0.0,193.442611694336,163.0,48485.4296875,0.0,2108.048095703125,1.0,280.2415771484375,283.4051513671875,298.0418701171875,301.1627502441406,293.1499938964844,293.1499938964844,279.95001220703125,31127.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861051559448242,1.0,0.0,0.0,3.6691410541534415,3.6691644191741934,8.983014367913711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.09765625,0.0,1517.92236328125,1895.4371337890625,0.0,2345.12451171875,0.90587717294693,1.0,0.0,3.0,1.0,0.0
17952420,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7563135623931885,0.3190606832504272,0.2921317219734192,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8621127605438232,0.4791799783706665,0.4584102928638458,296.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.967227041721344,0.6644737720489502,0.466974139213562,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7824425101280212,0.3539137840270996,0.3404630422592163,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.595436155796051,0.1527686268091201,0.7141804695129395,284.8681030273437,284.95001220703125,302.1859130859375,295.0891418457031,298.2909545898437,296.973388671875,284.8706359863281,1.0,0.5543068647384644,0.3597509264945984,0.3597509264945984,1.0,1.0,-2.727926254272461,0.6872472167015076,2.0406789779663086,0.0671254023909568,0.8407894968986511,0.8407894968986511,0.0,183.58639526367188,151.0,48716.234375,0.0,2009.7667236328125,1.0,279.9573669433594,283.23681640625,298.1152648925781,301.3397216796875,293.1499938964844,293.1499938964844,280.25,39748.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962421774864197,1.0,0.0,0.0,3.54642391204834,3.546447515487671,8.392175914195832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.85009765625,0.0,1448.208984375,1895.4371337890625,0.0,2437.119140625,0.8848550915718079,1.0,0.0,3.0,1.0,0.0
17952480,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7563135623931885,0.3190606832504272,0.2921317219734192,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8621127605438232,0.4791799783706665,0.4584102928638458,296.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.967227041721344,0.6644737720489502,0.466974139213562,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7824425101280212,0.3539137840270996,0.3404630422592163,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.595436155796051,0.1527686268091201,0.7141804695129395,284.8681030273437,284.95001220703125,302.1859130859375,295.0891418457031,298.2909545898437,296.973388671875,284.8706359863281,1.0,0.5543068647384644,0.3597509264945984,0.3597509264945984,1.0,1.0,-2.727926254272461,0.6872472167015076,2.0406789779663086,0.0671254023909568,0.8407894968986511,0.8407894968986511,0.0,183.58639526367188,151.0,48716.234375,0.0,2009.7667236328125,1.0,279.9573669433594,283.23681640625,298.1152648925781,301.3397216796875,293.1499938964844,293.1499938964844,280.25,39748.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962421774864197,1.0,0.0,0.0,3.54642391204834,3.546447515487671,8.392175914195832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.85009765625,0.0,1448.208984375,1895.4371337890625,0.0,2437.119140625,0.8848550915718079,1.0,0.0,3.0,1.0,0.0
17952540,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7631387114524841,0.3165562450885772,0.2892382442951202,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.870202898979187,0.475389152765274,0.4541790783405304,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9763782024383544,0.6600378155708313,0.4633093178272247,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7897676825523376,0.3509270846843719,0.3370501101016998,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.5998820066452026,0.150539681315422,0.7018343210220337,284.9794006347656,284.95001220703125,302.1695556640625,295.09979248046875,298.2885131835937,296.9734191894531,284.9776916503906,1.0,0.543634295463562,0.3610432147979736,0.3610432147979736,1.0,1.0,-2.6960153579711914,0.680062472820282,2.0159528255462646,0.0670253485441207,0.9211146831512452,0.9211146831512452,0.0,172.73130798339844,139.0,47592.859375,0.0,1909.6826171875,1.0,280.24151611328125,283.3692932128906,298.0619201660156,301.1480407714844,293.1499938964844,293.1499938964844,279.95001220703125,34034.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843979001045227,1.0,0.0,0.0,3.637750387191773,3.637773990631104,8.829967441670306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.9482421875,0.0,1504.9229736328125,1895.4371337890625,0.0,2329.71484375,0.9009873867034912,1.0,0.0,3.0,1.0,0.0
17952600,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7631387114524841,0.3165562450885772,0.2892382442951202,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.870202898979187,0.475389152765274,0.4541790783405304,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9763782024383544,0.6600378155708313,0.4633093178272247,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7897676825523376,0.3509270846843719,0.3370501101016998,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.5998820066452026,0.150539681315422,0.7018343210220337,284.9794006347656,284.95001220703125,302.1695556640625,295.09979248046875,298.2885131835937,296.9734191894531,284.9776916503906,1.0,0.543634295463562,0.3610432147979736,0.3610432147979736,1.0,1.0,-2.6960153579711914,0.680062472820282,2.0159528255462646,0.0670253485441207,0.9211146831512452,0.9211146831512452,0.0,172.73130798339844,139.0,47592.859375,0.0,1909.6826171875,1.0,280.24151611328125,283.3692932128906,298.0619201660156,301.1480407714844,293.1499938964844,293.1499938964844,279.95001220703125,34034.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843979001045227,1.0,0.0,0.0,3.637750387191773,3.637773990631104,8.829967441670306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.9482421875,0.0,1504.9229736328125,1895.4371337890625,0.0,2329.71484375,0.9009873867034912,1.0,0.0,3.0,1.0,0.0
17952660,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7709450125694275,0.3133666515350342,0.2862128615379333,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8794590830802917,0.4709215462207794,0.4498046934604645,296.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9857515692710876,0.6544511318206787,0.4593935906887054,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7980780601501465,0.3474343419075012,0.3335373401641845,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.6050283908843994,0.1481167674064636,0.6895142197608948,284.87939453125,284.95001220703125,302.1510009765625,295.109619140625,298.284423828125,296.9716186523437,284.88238525390625,1.0,0.5325828790664673,0.3624416887760162,0.3624416887760162,1.0,1.0,-2.6633970737457275,0.6728159785270691,1.9905811548233032,0.0671711042523384,0.8117426633834839,0.8117426633834839,0.0,161.7140350341797,127.0,47436.34765625,0.0,1809.929931640625,1.0,279.9581604003906,283.2737121582031,298.1164855957031,301.2622375488281,293.1499938964844,293.1499938964844,280.25,41344.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901251912117004,1.0,0.0,0.0,3.416027069091797,3.41604995727539,7.786385936014995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.46728515625,0.0,1325.5360107421875,1895.4371337890625,0.0,2381.50634765625,0.8583123683929443,1.0,0.0,3.0,1.0,0.0
17952720,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7709450125694275,0.3133666515350342,0.2862128615379333,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8794590830802917,0.4709215462207794,0.4498046934604645,296.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9857515692710876,0.6544511318206787,0.4593935906887054,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7980780601501465,0.3474343419075012,0.3335373401641845,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.6050283908843994,0.1481167674064636,0.6895142197608948,284.87939453125,284.95001220703125,302.1510009765625,295.109619140625,298.284423828125,296.9716186523437,284.88238525390625,1.0,0.5325828790664673,0.3624416887760162,0.3624416887760162,1.0,1.0,-2.6633970737457275,0.6728159785270691,1.9905811548233032,0.0671711042523384,0.8117426633834839,0.8117426633834839,0.0,161.7140350341797,127.0,47436.34765625,0.0,1809.929931640625,1.0,279.9581604003906,283.2737121582031,298.1164855957031,301.2622375488281,293.1499938964844,293.1499938964844,280.25,41344.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901251912117004,1.0,0.0,0.0,3.416027069091797,3.41604995727539,7.786385936014995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.46728515625,0.0,1325.5360107421875,1895.4371337890625,0.0,2381.50634765625,0.8583123683929443,1.0,0.0,3.0,1.0,0.0
17952780,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7810988426208496,0.3110987246036529,0.2835653722286224,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8912413120269775,0.467342734336853,0.4457996189594269,296.793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9962581396102904,0.6502402424812317,0.4559415876865387,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8084999918937683,0.3445974886417389,0.3302740752696991,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6116420030593872,0.1460075974464416,0.6775975823402405,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,298.2823791503906,296.9730529785156,284.979736328125,1.0,0.5212714672088623,0.3638401329517364,0.3638401329517364,1.0,1.0,-2.633008480072021,0.6662428379058838,1.966765522956848,0.0673448592424392,0.8894147276878357,0.8894147276878357,0.0,150.0974578857422,115.0,46407.3203125,0.0,1712.917724609375,1.0,280.2404479980469,283.3952331542969,298.07080078125,301.0810241699219,293.1499938964844,293.1499938964844,280.54998779296875,34215.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762824296951294,1.0,0.0,0.0,3.5161612033843994,3.516183614730835,8.249560892181762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.06982421875,0.0,1376.4371337890625,1895.4371337890625,0.0,2256.8271484375,0.8738784193992615,1.0,0.0,3.0,1.0,0.0
17952840,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7810988426208496,0.3110987246036529,0.2835653722286224,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8912413120269775,0.467342734336853,0.4457996189594269,296.793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9962581396102904,0.6502402424812317,0.4559415876865387,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8084999918937683,0.3445974886417389,0.3302740752696991,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6116420030593872,0.1460075974464416,0.6775975823402405,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,298.2823791503906,296.9730529785156,284.979736328125,1.0,0.5212714672088623,0.3638401329517364,0.3638401329517364,1.0,1.0,-2.633008480072021,0.6662428379058838,1.966765522956848,0.0673448592424392,0.8894147276878357,0.8894147276878357,0.0,150.0974578857422,115.0,46407.3203125,0.0,1712.917724609375,1.0,280.2404479980469,283.3952331542969,298.07080078125,301.0810241699219,293.1499938964844,293.1499938964844,280.54998779296875,34215.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762824296951294,1.0,0.0,0.0,3.5161612033843994,3.516183614730835,8.249560892181762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.06982421875,0.0,1376.4371337890625,1895.4371337890625,0.0,2256.8271484375,0.8738784193992615,1.0,0.0,3.0,1.0,0.0
17952900,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.7864927649497986,0.3100708425045013,0.2824010550975799,296.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.897421658039093,0.4656676650047302,0.4439674317836761,296.79693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.9990000128746032,0.6483425498008728,0.4519403576850891,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.8137255311012268,0.3432725071907043,0.3287828862667084,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.6150323152542114,0.1450303494930267,0.6721493005752563,285.0749816894531,284.95001220703125,302.1184997558594,295.1224975585937,298.2813720703125,296.9744567871094,285.07781982421875,1.0,0.5154921412467957,0.3645393848419189,0.3645393848419189,1.0,1.0,-2.61629319190979,0.6624130010604858,1.9538803100585933,0.0674224644899368,0.976151168346405,0.976151168346405,0.0,144.5576171875,115.0,45529.48828125,0.0,1664.1978759765625,1.0,280.49664306640625,283.51202392578125,298.0517883300781,300.9423217773437,293.1499938964844,293.1499938964844,280.54998779296875,31502.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679991126060486,1.0,0.0,0.0,3.6006863117218018,3.6007089614868164,8.65095159952034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.4990234375,0.0,1445.7947998046875,1895.4371337890625,0.0,2183.090576171875,0.8923934102058411,1.0,0.0,3.0,1.0,0.0
17952960,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7912946939468384,0.3090421259403229,0.281369149684906,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9028661847114564,0.4639979004859924,0.4422794580459595,296.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9990000128746032,0.6472907066345215,0.4424775540828705,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8181949853897095,0.3419530987739563,0.3274082243442535,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.6178587675094604,0.1440806090831756,0.6671095490455627,285.0438537597656,284.95001220703125,302.1063232421875,295.1262512207031,298.2797241210937,296.97613525390625,285.0382995605469,1.0,0.509362518787384,0.3652984201908111,0.3652984201908111,1.0,1.0,-2.5939292907714844,0.6568331122398376,1.937096118927002,0.0668798983097076,0.9938226342201232,0.9938226342201232,0.0,139.60057067871094,103.0,45453.97265625,0.0,1610.7967529296875,1.0,280.5421447753906,283.4800109863281,298.085205078125,301.0256652832031,293.1499938964844,293.1499938964844,280.25,31177.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651726007461548,1.0,0.0,0.0,3.70526385307312,3.7052876949310303,9.160761464954704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.8369140625,0.0,1558.894287109375,1895.4371337890625,0.0,2158.0927734375,0.9140347838401794,1.0,0.0,3.0,1.0,0.0
17953020,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8005090951919556,0.3055866062641144,0.2783303558826446,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.914326548576355,0.4592781960964203,0.4379029273986816,296.8341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.9990000128746032,0.6455176472663879,0.4231780171394348,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8268799781799316,0.3382522165775299,0.3238990008831024,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.623292088508606,0.1417397409677505,0.6557065844535828,284.848876953125,284.95001220703125,302.0797424316406,295.13287353515625,298.2714233398437,296.9748229980469,284.8519592285156,1.0,0.4963311851024627,0.3668164610862732,0.3668164610862732,1.0,1.0,-2.5439226627349854,0.6438515186309814,1.900071144104004,0.0651477947831153,0.832267701625824,0.832267701625824,0.0,129.7391357421875,91.0,45359.02734375,0.0,1499.64306640625,1.0,280.2569580078125,283.3002319335937,298.1553955078125,301.1799621582031,293.1499938964844,293.1499938964844,280.54998779296875,40847.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747985124588013,1.0,0.0,0.0,3.5565593242645264,3.556583404541016,8.440213150606724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.2783203125,0.0,1467.0135498046875,1895.4371337890625,0.0,2243.567138671875,0.8875637054443359,1.0,0.0,3.0,1.0,0.0
17953080,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8005090951919556,0.3055866062641144,0.2783303558826446,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.914326548576355,0.4592781960964203,0.4379029273986816,296.8341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.9990000128746032,0.6455176472663879,0.4231780171394348,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8268799781799316,0.3382522165775299,0.3238990008831024,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.623292088508606,0.1417397409677505,0.6557065844535828,284.848876953125,284.95001220703125,302.0797424316406,295.13287353515625,298.2714233398437,296.9748229980469,284.8519592285156,1.0,0.4963311851024627,0.3668164610862732,0.3668164610862732,1.0,1.0,-2.5439226627349854,0.6438515186309814,1.900071144104004,0.0651477947831153,0.832267701625824,0.832267701625824,0.0,129.7391357421875,91.0,45359.02734375,0.0,1499.64306640625,1.0,280.2569580078125,283.3002319335937,298.1553955078125,301.1799621582031,293.1499938964844,293.1499938964844,280.54998779296875,40847.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747985124588013,1.0,0.0,0.0,3.5565593242645264,3.556583404541016,8.440213150606724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.2783203125,0.0,1467.0135498046875,1895.4371337890625,0.0,2243.567138671875,0.8875637054443359,1.0,0.0,3.0,1.0,0.0
17953140,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.8118167519569397,0.0,0.2754427790641784,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.9294034242630004,0.0,0.4336448907852173,296.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017128348350525,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8375771045684814,0.0,0.3204212486743927,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.6300870776176453,0.0,0.644355297088623,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.2639465332031,296.9765319824219,284.9613647460937,0.0,0.0,0.3683345317840576,0.3683345317840576,1.0,1.0,-2.491727590560913,0.6300300359725952,1.8616975545883176,0.062936320900917,0.0,0.0,0.0,119.34561920166016,60.0,43894.77734375,0.0,1387.339599609375,0.0,280.5414428710937,283.4407043457031,298.0884094238281,300.9557189941406,293.1499938964844,293.1499938964844,278.1499938964844,34793.55859375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6194252967834473,3.6194489002227774,8.741230317355075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.4669189453125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.8118167519569397,0.0,0.2754427790641784,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.9294034242630004,0.0,0.4336448907852173,296.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017128348350525,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8375771045684814,0.0,0.3204212486743927,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.6300870776176453,0.0,0.644355297088623,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.2639465332031,296.9765319824219,284.9613647460937,0.0,0.0,0.3683345317840576,0.3683345317840576,1.0,1.0,-2.491727590560913,0.6300300359725952,1.8616975545883176,0.062936320900917,0.0,0.0,0.0,119.34561920166016,60.0,43894.77734375,0.0,1387.339599609375,0.0,280.5414428710937,283.4407043457031,298.0884094238281,300.9557189941406,293.1499938964844,293.1499938964844,278.1499938964844,34793.55859375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6194252967834473,3.6194489002227774,8.741230317355075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.4669189453125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324768066406,0.0,0.0,0.0029009999707341,297.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62176513671875,0.481557160615921,0.0,0.0030549007933586,297.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390380859375,0.481557160615921,0.0,0.0022563398815691,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255798339844,0.0038686888292431,0.0,0.0030548963695764,297.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6240539550781,0.0,0.0,0.0144909340888261,288.1807556152344,294.1499938964844,302.03045654296875,295.1405944824219,298.5986633300781,298.17364501953125,283.8332824707031,0.0,0.0,0.2813472151756286,0.2813472151756286,1.0,1.0,-0.0309132765978574,0.0072945253923535,0.0236187502741813,-0.063481830060482,0.0,0.0,0.0,-0.1734730303287506,60.0,2184.2060546875,0.0,-6.515552377095446e-05,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.287335431095528e-18,4.2896887599382416e-18,2.5003455995124745e-23,1.391810763489495e-15,1.39180642244564e-15,4.3875986135285386e-21,0.0,0.0,-0.0,0.0,0.0,1.1817359907262835e-31,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.467041015625,0.0,0.0,0.0011049641761928,297.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428405761719,0.0,0.0,0.0016937024192884,297.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44830322265625,0.0,0.0,0.0017407187260687,297.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0012754292692989,297.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042724609375,0.0,0.0,0.0028259160462766,287.8870849609375,294.1499938964844,302.0157470703125,295.14190673828125,299.1904296875,299.23345947265625,283.406982421875,0.0,0.0,0.2210007160902023,0.2210007160902023,1.0,1.0,-0.0124754663556814,0.0034876796416938,0.0089877871796488,-0.0620533376932144,0.0,0.0,0.0,-0.075492650270462,60.0,1317.8780517578125,0.0,-7.331769211305072e-06,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.071701174465476e-29,-2.4385271829051128e-29,-2.7602949529801324e-32,-1.0171473965143529e-18,-1.016432195477224e-18,-7.151993205673318e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373779296875,0.0,0.0,0.0001199482576339,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,0.0001316353445872,298.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39825439453125,0.0,0.0,0.0001021448260871,297.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,0.000127434686874,297.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842224121094,0.0,0.0,0.0005721074994653,287.8330383300781,294.1499938964844,301.9893493652344,295.1434020996094,298.9465637207031,300.1358642578125,283.13214111328125,0.0,0.0,0.1208137273788452,0.1208137273788452,1.0,1.0,-0.0012637162581086,0.0007315606344491,0.0005321555654518,-0.0660851672291755,0.0,0.0,0.0,-0.0178914163261652,60.0,487.4806518554688,0.0,-1.0894025592733669e-07,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0828566215145976e-44,4.203895392974451e-44,1.5414283107572988e-44,-1.557009478514541e-21,-1.015059461785711e-21,-5.4195001672882975e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
