time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953440,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,0.0001090304649551,298.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,0.0001143406771006,298.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929748535156,0.0,0.0,8.401373634114861e-05,297.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,0.0001147145521827,297.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789123535156,0.0,0.0,0.0005470304167829,287.8228759765625,294.1499938964844,301.97607421875,295.1438293457031,298.9675598144531,300.7174377441406,283.0927734375,0.0,0.0,0.0736669078469276,0.0736669078469276,1.0,1.0,-0.0011647149221971,5.74624355067499e-05,0.001107252552174,-0.0667115449905395,0.0,0.0,0.0,-0.0175971388816833,60.0,291.2300720214844,0.0,-9.223003161196176e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,0.0,-1.941207912935125e-21,-9.382197143170764e-22,-1.0029881986180489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,0.0001099274522857,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916931152344,0.0,0.0,0.0001157696533482,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853454589844,0.0,0.0,8.551670907763764e-05,297.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083251953125,0.0,0.0,0.0001157613151008,297.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,0.0005490496987476,287.8074951171875,294.1499938964844,301.954345703125,295.1441345214844,298.99871826171875,301.2691345214844,283.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714136926457,4.6532587560932383e-08,0.0011713672429323,-0.0667233541607856,0.0,0.0,0.0,-0.0176442246884107,60.0,138.80357360839844,0.0,-9.354691599128273e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.893984906856619e-21,-9.476642347534213e-22,-9.463205711290018e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,0.0001099004948628,298.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838195800781,0.0,0.0,0.0001157313527073,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,8.547926699975505e-05,298.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003295898437,0.0,0.0,0.0001157308361143,297.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,0.0005489654722623,287.7919311523437,294.1499938964844,301.9314270019531,295.1440734863281,299.02935791015625,301.565185546875,283.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171083538793,2.587023040234726e-08,0.0011710576945915,-0.0666959956288337,0.0,0.0,0.0,-0.017637763172388,60.0,77.24626159667969,0.0,-9.35051076567106e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894912455819865e-21,-9.474786441814152e-22,-9.474338116384497e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39947509765625,0.0,0.0,0.0001098976936191,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,0.0001157280494226,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,8.547650941181928e-05,298.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,0.0001157278165919,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4448547363281,0.0,0.0,0.0005489533650688,287.7604675292969,294.1499938964844,301.8821716308594,295.1427307128906,299.08892822265625,301.7974853515625,283.1891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710529215633,2.586735625698111e-08,0.0011710270773619,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,41.39125061035156,0.0,-9.350022622811592e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8949447675625428e-21,-9.474720808586838e-22,-9.47472686703859e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39947509765625,0.0,0.0,0.0001098976936191,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,0.0001157280494226,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,8.547650941181928e-05,298.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,0.0001157278165919,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4448547363281,0.0,0.0,0.0005489533650688,287.7604675292969,294.1499938964844,301.8821716308594,295.1427307128906,299.08892822265625,301.7974853515625,283.1891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710529215633,2.586735625698111e-08,0.0011710270773619,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,41.39125061035156,0.0,-9.350022622811592e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8949447675625428e-21,-9.474720808586838e-22,-9.47472686703859e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0001099130458896,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,0.0001157442166004,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,8.548844925826415e-05,298.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669738769531,0.0,0.0,0.0001157439764938,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,0.0005490301991812,287.728515625,294.1499938964844,301.8287353515625,295.13995361328125,299.1462097167969,301.83465576171875,283.2777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456943154335,60.0,34.80909729003906,0.0,-9.35260899836976e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474721818328797e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0001099130458896,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,0.0001157442166004,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,8.548844925826415e-05,298.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669738769531,0.0,0.0,0.0001157439764938,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,0.0005490301991812,287.728515625,294.1499938964844,301.8287353515625,295.13995361328125,299.1462097167969,301.83465576171875,283.2777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456943154335,60.0,34.80909729003906,0.0,-9.35260899836976e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474721818328797e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645935058594,0.0,0.0,0.0001099437431548,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337097167969,0.0,0.0,0.0001157765291281,299.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276672363281,0.0,0.0,8.551231439923868e-05,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,0.0001157762962975,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086608886719,0.0,0.0,0.0005491836345754,287.6961669921875,294.1499938964844,301.7715759277344,295.1358337402344,299.2010803222656,301.8067932128906,283.36444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924355995243783e-08,0.0011715143918991,-0.0668369084596633,0.0,0.0,0.0,-0.0176645647734403,60.0,32.82358932495117,0.0,-9.357808039567317e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645935058594,0.0,0.0,0.0001099437431548,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337097167969,0.0,0.0,0.0001157765291281,299.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276672363281,0.0,0.0,8.551231439923868e-05,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,0.0001157762962975,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086608886719,0.0,0.0,0.0005491836345754,287.6961669921875,294.1499938964844,301.7715759277344,295.1358337402344,299.2010803222656,301.8067932128906,283.36444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924355995243783e-08,0.0011715143918991,-0.0668369084596633,0.0,0.0,0.0,-0.0176645647734403,60.0,32.82358932495117,0.0,-9.357808039567317e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.346435546875,0.0,0.0,0.0001099877990782,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160095214844,0.0,0.0,0.0001158229206339,299.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31005859375,0.0,0.0,8.554657688364387e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,0.0001158226878033,298.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,0.0005494038341566,287.6634826660156,294.1499938964844,301.7110290527344,295.1304931640625,299.2535095214844,301.7573547363281,283.44793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,31.657724380493164,0.0,-9.36528508077572e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.346435546875,0.0,0.0,0.0001099877990782,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160095214844,0.0,0.0,0.0001158229206339,299.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31005859375,0.0,0.0,8.554657688364387e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,0.0001158226878033,298.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,0.0005494038341566,287.6634826660156,294.1499938964844,301.7110290527344,295.1304931640625,299.2535095214844,301.7573547363281,283.44793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,31.657724380493164,0.0,-9.36528508077572e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33721923828125,0.0,0.0,0.0001100143272196,298.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070068359375,0.0,0.0,0.0001158508530352,299.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30108642578125,0.0,0.0,8.556720422348008e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32244873046875,0.0,0.0,0.0001158506202045,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,0.0005495363730005,287.64703369140625,294.1499938964844,301.6796569824219,295.1274108886719,299.2789001464844,301.7289428710937,283.488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722900671884,2.6012049403334465e-08,0.0011722639901563,-0.0670651942491531,0.0,0.0,0.0,-0.0177080370485782,60.0,31.17768859863281,0.0,-9.36978992172044e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.327880859375,0.0,0.0,0.0001100435183616,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,0.0001158815939561,299.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920227050781,0.0,0.0,8.558990521123633e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,0.0001158813611255,298.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,0.0005496822413988,287.6304931640625,294.1499938964844,301.6475830078125,295.1240539550781,299.3036804199219,301.6990661621094,283.5283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726003140211,2.6048342149920245e-08,0.0011725743534043,-0.0671596750617027,0.0,0.0,0.0,-0.0177260283380746,60.0,30.737689971923828,0.0,-9.374751641644252e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089599609375,0.0,0.0,0.0001101091766031,298.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2793884277344,0.0,0.0,0.0001159507228294,299.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27362060546875,0.0,0.0,8.564096788177267e-05,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945251464844,0.0,0.0,0.0001159504972747,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,0.0005500103579834,287.5972900390625,294.1499938964844,301.5816345214844,295.1166381835937,299.3515014648437,301.6361694335937,283.60552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732984567061,2.612999061568644e-08,0.0011732722632586,-0.0673722103238105,0.0,0.0,0.0,-0.0177665036171674,60.0,29.945453643798828,0.0,-9.385917820736722e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089599609375,0.0,0.0,0.0001101091766031,298.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2793884277344,0.0,0.0,0.0001159507228294,299.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27362060546875,0.0,0.0,8.564096788177267e-05,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945251464844,0.0,0.0,0.0001159504972747,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,0.0005500103579834,287.5972900390625,294.1499938964844,301.5816345214844,295.1166381835937,299.3515014648437,301.6361694335937,283.60552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732984567061,2.612999061568644e-08,0.0011732722632586,-0.0673722103238105,0.0,0.0,0.0,-0.0177665036171674,60.0,29.945453643798828,0.0,-9.385917820736722e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2897033691406,0.0,0.0,0.0001101943926187,298.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.26055908203125,0.0,0.0,0.0001160404572146,299.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548828125,0.0,0.0,8.570723730372265e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2754821777344,0.0,0.0,0.00011604023166,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,0.0005504361470229,287.5638732910156,294.1499938964844,301.5135498046875,295.1083984375,299.39703369140625,301.5701599121094,283.6796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.249156951904297,0.0,-9.400427103400945e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2897033691406,0.0,0.0,0.0001101943926187,298.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.26055908203125,0.0,0.0,0.0001160404572146,299.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548828125,0.0,0.0,8.570723730372265e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2754821777344,0.0,0.0,0.00011604023166,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,0.0005504361470229,287.5638732910156,294.1499938964844,301.5135498046875,295.1083984375,299.39703369140625,301.5701599121094,283.6796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.249156951904297,0.0,-9.400427103400945e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2701110839844,0.0,0.0,0.0001103750037145,299.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24139404296875,0.0,0.0,0.0001162306361948,299.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2357788085937,0.0,0.0,8.584770694142208e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.256103515625,0.0,0.0,0.000116230417916,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110656738281,0.0,0.0,0.0005513384239748,287.5302734375,294.1499938964844,301.4438171386719,295.0994567871094,299.44024658203125,301.50177001953125,283.7506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460922342153026e-08,0.0011761010391637,-0.0682335495948791,0.0,0.0,0.0,-0.0179305560886859,60.0,28.63765525817871,0.0,-9.431242631308125e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2701110839844,0.0,0.0,0.0001103750037145,299.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24139404296875,0.0,0.0,0.0001162306361948,299.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2357788085937,0.0,0.0,8.584770694142208e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.256103515625,0.0,0.0,0.000116230417916,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110656738281,0.0,0.0,0.0005513384239748,287.5302734375,294.1499938964844,301.4438171386719,295.0994567871094,299.44024658203125,301.50177001953125,283.7506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460922342153026e-08,0.0011761010391637,-0.0682335495948791,0.0,0.0,0.0,-0.0179305560886859,60.0,28.63765525817871,0.0,-9.431242631308125e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550048828125,0.0,0.0,0.0001105336850741,299.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22662353515625,0.0,0.0,0.0001163977358373,299.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210693359375,0.0,0.0,8.597112173447385e-05,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411499023437,0.0,0.0,0.0001163975175586,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955322265625,0.0,0.0,0.0005521310959011,287.504638671875,294.1499938964844,301.3899230957031,295.0922546386719,299.4715270996094,301.4484558105469,283.802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778173502534,2.665854914596366e-08,0.0011777906911447,-0.0687478557229042,0.0,0.0,0.0,-0.0180285274982452,60.0,28.62209892272949,0.0,-9.458362626446617e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2502136230469,0.0,0.0,0.0001105798946809,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.221923828125,0.0,0.0,0.0001164463901659,299.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164001464844,0.0,0.0,8.60070576891303e-05,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.23638916015625,0.0,0.0,0.0001164461791631,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29058837890625,0.0,0.0,0.0005523619474843,287.4965515136719,294.1499938964844,301.372802734375,295.0899353027344,299.48114013671875,301.43145751953125,283.81854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783094378188,2.6716096002132872e-08,0.0011782826622948,-0.0688976049423217,0.0,0.0,0.0,-0.0180570557713508,60.0,28.52155876159668,0.0,-9.46626670383921e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401733398437,0.0,0.0,0.0001106626004911,299.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2120666503906,0.0,0.0,0.0001165334833785,299.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2065734863281,0.0,0.0,8.60713844303973e-05,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264404296875,0.0,0.0,0.0001165332723758,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802124023437,0.0,0.0,0.0005527751636691,287.4796142578125,294.1499938964844,301.3369445800781,295.08502197265625,299.50067138671875,301.3957824707031,283.8513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791901197284,2.6819085618967623e-08,0.0011791633442044,-0.0691656023263931,0.0,0.0,0.0,-0.0181081108748912,60.0,28.297901153564453,0.0,-9.480420715135553e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.23004150390625,0.0,0.0,0.0001107217176468,299.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2021484375,0.0,0.0,0.0001165957364719,299.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1967163085937,0.0,0.0,8.611736120656133e-05,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164306640625,0.0,0.0,0.0001165955254691,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0005530705093406,287.4626770019531,294.1499938964844,301.3009338378906,295.0799865722656,299.5196533203125,301.3598937988281,283.8833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798196937888,2.6892678306467133e-08,0.0011797928018495,-0.0693570896983146,0.0,0.0,0.0,-0.0181445963680744,60.0,28.06597900390625,0.0,-9.490540975320982e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20965576171875,0.0,0.0,0.0001107552598114,299.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.18218994140625,0.0,0.0,0.0001166310539701,299.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17681884765625,0.0,0.0,8.614344551460817e-05,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1962280273437,0.0,0.0,0.0001166308429674,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24884033203125,0.0,0.0,0.000553238147404,287.4288024902344,294.1499938964844,301.2286071777344,295.0697937011719,299.5559997558594,301.2878112792969,283.9455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801759246736,2.6934312558069e-08,0.001180148916319,-0.0694654211401939,0.0,0.0,0.0,-0.018165236338973,60.0,27.591344833374023,0.0,-9.496268660313945e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20965576171875,0.0,0.0,0.0001107552598114,299.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.18218994140625,0.0,0.0,0.0001166310539701,299.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17681884765625,0.0,0.0,8.614344551460817e-05,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1962280273437,0.0,0.0,0.0001166308429674,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24884033203125,0.0,0.0,0.000553238147404,287.4288024902344,294.1499938964844,301.2286071777344,295.0697937011719,299.5559997558594,301.2878112792969,283.9455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801759246736,2.6934312558069e-08,0.001180148916319,-0.0694654211401939,0.0,0.0,0.0,-0.018165236338973,60.0,27.591344833374023,0.0,-9.496268660313945e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1890563964844,0.0,0.0,0.0001106863783206,299.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1620178222656,0.0,0.0,0.0001165585053968,299.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,8.608985808677971e-05,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.17584228515625,0.0,0.0,0.00011655830167,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276916503906,0.0,0.0,0.0005528941983357,287.3949584960937,294.1499938964844,301.1562805175781,295.0594787597656,299.5899963378906,301.2156066894531,284.0049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179440645501,2.68482995835484e-08,0.0011794138699769,-0.0692416131496429,0.0,0.0,0.0,-0.018122598528862,60.0,27.11851119995117,0.0,-9.484437413220804e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1890563964844,0.0,0.0,0.0001106863783206,299.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1620178222656,0.0,0.0,0.0001165585053968,299.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567077636719,0.0,0.0,8.608985808677971e-05,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.17584228515625,0.0,0.0,0.00011655830167,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2276916503906,0.0,0.0,0.0005528941983357,287.3949584960937,294.1499938964844,301.1562805175781,295.0594787597656,299.5899963378906,301.2156066894531,284.0049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179440645501,2.68482995835484e-08,0.0011794138699769,-0.0692416131496429,0.0,0.0,0.0,-0.018122598528862,60.0,27.11851119995117,0.0,-9.484437413220804e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1683654785156,0.0,0.0,0.0001105531700886,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1416931152344,0.0,0.0,0.000116418224934,299.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.136474609375,0.0,0.0,8.598624117439613e-05,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.15533447265625,0.0,0.0,0.0001164180212072,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2064208984375,0.0,0.0,0.0005522288847714,287.3611755371094,294.1499938964844,301.0843200683594,295.0491943359375,299.6216735839844,301.1436767578125,284.0616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780200293287,2.668212673029302e-08,0.00117799337022,-0.0688092112541198,0.0,0.0,0.0,-0.0180402211844921,60.0,26.65643119812012,0.0,-9.46159985915074e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1683654785156,0.0,0.0,0.0001105531700886,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1416931152344,0.0,0.0,0.000116418224934,299.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.136474609375,0.0,0.0,8.598624117439613e-05,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.15533447265625,0.0,0.0,0.0001164180212072,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2064208984375,0.0,0.0,0.0005522288847714,287.3611755371094,294.1499938964844,301.0843200683594,295.0491943359375,299.6216735839844,301.1436767578125,284.0616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780200293287,2.668212673029302e-08,0.00117799337022,-0.0688092112541198,0.0,0.0,0.0,-0.0180402211844921,60.0,26.65643119812012,0.0,-9.46159985915074e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1475524902344,0.0,0.0,0.0001103197282645,299.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.12127685546875,0.0,0.0,0.0001161723921541,299.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1161193847656,0.0,0.0,8.580466965213418e-05,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1347045898437,0.0,0.0,0.0001161721957032,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.18505859375,0.0,0.0,0.0005510629271157,287.3275756835937,294.1499938964844,301.01318359375,295.03912353515625,299.6511535644531,301.07244873046875,284.11578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755316518247,2.63910440168047e-08,0.0011755052255466,-0.0680516809225082,0.0,0.0,0.0,-0.0178959239274263,60.0,26.205137252807617,0.0,-9.421663094144608e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1475524902344,0.0,0.0,0.0001103197282645,299.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.12127685546875,0.0,0.0,0.0001161723921541,299.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1161193847656,0.0,0.0,8.580466965213418e-05,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1347045898437,0.0,0.0,0.0001161721957032,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.18505859375,0.0,0.0,0.0005510629271157,287.3275756835937,294.1499938964844,301.01318359375,295.03912353515625,299.6511535644531,301.07244873046875,284.11578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755316518247,2.63910440168047e-08,0.0011755052255466,-0.0680516809225082,0.0,0.0,0.0,-0.0178959239274263,60.0,26.205137252807617,0.0,-9.421663094144608e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1371154785156,0.0,0.0,0.0001101589878089,299.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1110534667969,0.0,0.0,0.0001160031242761,299.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1059265136719,0.0,0.0,8.567964687244967e-05,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1243896484375,0.0,0.0,0.0001160029278253,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1743469238281,0.0,0.0,0.0005502600688487,287.3108215332031,294.1499938964844,300.97802734375,295.03424072265625,299.6651611328125,301.0372314453125,284.1420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738183675333,2.6190647872681442e-08,0.0011737921740859,-0.0675300955772399,0.0,0.0,0.0,-0.0177965816110372,60.0,25.98143196105957,0.0,-9.3942169598904e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.126708984375,0.0,0.0,0.0001099737637559,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1007995605469,0.0,0.0,0.0001158080704044,299.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0957336425781,0.0,0.0,8.553558291168883e-05,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1140441894531,0.0,0.0,0.0001158078739535,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16363525390625,0.0,0.0,0.0005493349162861,287.2941589355469,294.1499938964844,300.9432373046875,295.0294494628906,299.6785888671875,301.0023498535156,284.167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718441965058,2.59597392471278e-08,0.001171818235889,-0.0669290274381637,0.0,0.0,0.0,-0.0176821127533912,60.0,25.75909805297852,0.0,-9.362641861798693e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058349609375,0.0,0.0,0.0001095622283173,299.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.080322265625,0.0,0.0,0.000115374699817,299.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0753173828125,0.0,0.0,8.521549170836806e-05,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0933837890625,0.0,0.0,0.0001153745033661,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1422424316406,0.0,0.0,0.000547279312741,287.260986328125,294.1499938964844,300.8749389648437,295.02032470703125,299.7038879394531,300.9338073730469,284.2173767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674577835947,2.544671851012481e-08,0.0011674322886392,-0.0655933395028114,0.0,0.0,0.0,-0.0174277909100055,60.0,25.32122039794922,0.0,-9.292679692407549e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058349609375,0.0,0.0,0.0001095622283173,299.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.080322265625,0.0,0.0,0.000115374699817,299.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0753173828125,0.0,0.0,8.521549170836806e-05,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0933837890625,0.0,0.0,0.0001153745033661,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1422424316406,0.0,0.0,0.000547279312741,287.260986328125,294.1499938964844,300.8749389648437,295.02032470703125,299.7038879394531,300.9338073730469,284.2173767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674577835947,2.544671851012481e-08,0.0011674322886392,-0.0655933395028114,0.0,0.0,0.0,-0.0174277909100055,60.0,25.32122039794922,0.0,-9.292679692407549e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0849914550781,0.0,0.0,0.0001091710291802,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.059814453125,0.0,0.0,0.0001149627423728,299.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0549011230469,0.0,0.0,8.491121843690053e-05,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0726928710937,0.0,0.0,0.0001149625531979,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1208801269531,0.0,0.0,0.0005453253397718,287.2281188964844,294.1499938964844,300.8087158203125,295.0119323730469,299.72711181640625,300.8671569824219,284.2647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632879031822,2.4959053490647424e-08,0.001163262873888,-0.0643233507871627,0.0,0.0,0.0,-0.0171860363334417,60.0,24.90195655822754,0.0,-9.22641802958424e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0849914550781,0.0,0.0,0.0001091710291802,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.059814453125,0.0,0.0,0.0001149627423728,299.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0549011230469,0.0,0.0,8.491121843690053e-05,298.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0726928710937,0.0,0.0,0.0001149625531979,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1208801269531,0.0,0.0,0.0005453253397718,287.2281188964844,294.1499938964844,300.8087158203125,295.0119323730469,299.72711181640625,300.8671569824219,284.2647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632879031822,2.4959053490647424e-08,0.001163262873888,-0.0643233507871627,0.0,0.0,0.0,-0.0171860363334417,60.0,24.90195655822754,0.0,-9.22641802958424e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.06414794921875,0.0,0.0,0.0001088763892767,299.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.03936767578125,0.0,0.0,0.0001146524591604,299.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0345153808594,0.0,0.0,8.468204032396898e-05,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.05206298828125,0.0,0.0,0.0001146522699855,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0995178222656,0.0,0.0,0.0005438536172732,287.195556640625,294.1499938964844,300.7449035644531,295.0044860839844,299.7484130859375,300.802490234375,284.3100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601466685533,2.4591718883471003e-08,0.0011601221049204,-0.063366524875164,0.0,0.0,0.0,-0.017003932967782,60.0,24.51353454589844,0.0,-9.176662274512637e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.06414794921875,0.0,0.0,0.0001088763892767,299.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.03936767578125,0.0,0.0,0.0001146524591604,299.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0345153808594,0.0,0.0,8.468204032396898e-05,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.05206298828125,0.0,0.0,0.0001146522699855,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0995178222656,0.0,0.0,0.0005438536172732,287.195556640625,294.1499938964844,300.7449035644531,295.0044860839844,299.7484130859375,300.802490234375,284.3100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601466685533,2.4591718883471003e-08,0.0011601221049204,-0.063366524875164,0.0,0.0,0.0,-0.017003932967782,60.0,24.51353454589844,0.0,-9.176662274512637e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
