time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955780,299.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.04669189453125,0.0,0.0,0.0001086504344129,299.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0221862792969,0.0,0.0,0.0001144145207945,299.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01739501953125,0.0,0.0,8.450629684375599e-05,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.03472900390625,0.0,0.0,0.0001144143316196,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0816345214844,0.0,0.0,0.0005427250871434,287.16845703125,294.1499938964844,300.69354248046875,294.9990539550781,299.7648620605469,300.75,284.3466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577386176213,2.4310022439522072e-08,0.0011577142868191,-0.0626326575875282,0.0,0.0,0.0,-0.016864288598299,60.0,24.21110725402832,0.0,-9.138597789615233e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0433654785156,0.0,0.0,0.0001086074771592,299.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0189208984375,0.0,0.0,0.00011436927889,299.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.01416015625,0.0,0.0,8.447288564639166e-05,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.03143310546875,0.0,0.0,0.0001143690897151,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0782165527344,0.0,0.0,0.0005425104754976,287.1632995605469,294.1499938964844,300.6839904785156,294.99810791015625,299.7679138183594,300.7401733398437,284.3534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572804069146,2.4256459951743643e-08,0.0011572561925277,-0.0624931044876575,0.0,0.0,0.0,-0.0168377365916967,60.0,24.15521812438965,0.0,-9.13136872782161e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0329895019531,0.0,0.0,0.0001084753967006,299.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0087280273437,0.0,0.0,0.0001142301916843,299.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.00396728515625,0.0,0.0,8.4370156400837e-05,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0211181640625,0.0,0.0,0.0001142300097853,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0675964355469,0.0,0.0,0.0005418507498688,287.14727783203125,294.1499938964844,300.6547546386719,294.99542236328125,299.7770080566406,300.7100830078125,284.3744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558718979358,2.4091795225444912e-08,0.0011558477999642,-0.0620640702545642,0.0,0.0,0.0,-0.0167561024427413,60.0,23.98909950256348,0.0,-9.10916355678637e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0226135253906,0.0,0.0,0.0001083470633602,299.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99853515625,0.0,0.0,0.0001140950480476,299.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9938049316406,0.0,0.0,8.427033753832802e-05,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0108337402344,0.0,0.0,0.0001140948661486,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0569763183594,0.0,0.0,0.0005412097671069,287.13134765625,294.1499938964844,300.6263732910156,294.9930725097656,299.78570556640625,300.68072509765625,284.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545040179044,2.3931796988563292e-08,0.0011544800363481,-0.0616471581161022,0.0,0.0,0.0,-0.0166767872869968,60.0,23.85670661926269,0.0,-9.087613506153502e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0019226074219,0.0,0.0,0.0001081007358152,299.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9781799316406,0.0,0.0,0.0001138356456067,299.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9735412597656,0.0,0.0,8.407873974647373e-05,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9903259277344,0.0,0.0,0.0001138354709837,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0357971191406,0.0,0.0,0.0005399794317781,287.0997009277344,294.1499938964844,300.5724792480469,294.989501953125,299.8019714355469,300.6244812011719,284.43487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518779210746,2.3624691536383583e-08,0.0011518542887642,-0.0608468353748321,0.0,0.0,0.0,-0.0165245421230793,60.0,23.59457397460937,0.0,-9.04632102560754e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0019226074219,0.0,0.0,0.0001081007358152,299.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9781799316406,0.0,0.0,0.0001138356456067,299.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9735412597656,0.0,0.0,8.407873974647373e-05,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9903259277344,0.0,0.0,0.0001138354709837,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0357971191406,0.0,0.0,0.0005399794317781,287.0997009277344,294.1499938964844,300.5724792480469,294.989501953125,299.8019714355469,300.6244812011719,284.43487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518779210746,2.3624691536383583e-08,0.0011518542887642,-0.0608468353748321,0.0,0.0,0.0,-0.0165245421230793,60.0,23.59457397460937,0.0,-9.04632102560754e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9812927246094,0.0,0.0,0.0001078692512237,299.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9578857421875,0.0,0.0,0.0001135918719228,299.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95330810546875,0.0,0.0,8.389868889935315e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698791503906,0.0,0.0,0.0001135916972998,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0146789550781,0.0,0.0,0.0005388231948018,287.0683898925781,294.1499938964844,300.5226745605469,294.9876403808594,299.8168334960937,300.5718994140625,284.4730834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.3336079735258863e-08,0.0011493866331875,-0.0600946024060249,0.0,0.0,0.0,-0.0163814667612314,60.0,23.352209091186523,0.0,-9.007600709765029e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9812927246094,0.0,0.0,0.0001078692512237,299.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9578857421875,0.0,0.0,0.0001135918719228,299.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95330810546875,0.0,0.0,8.389868889935315e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698791503906,0.0,0.0,0.0001135916972998,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0146789550781,0.0,0.0,0.0005388231948018,287.0683898925781,294.1499938964844,300.5226745605469,294.9876403808594,299.8168334960937,300.5718994140625,284.4730834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.3336079735258863e-08,0.0011493866331875,-0.0600946024060249,0.0,0.0,0.0,-0.0163814667612314,60.0,23.352209091186523,0.0,-9.007600709765029e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96075439453125,0.0,0.0,0.0001076536573236,299.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93768310546875,0.0,0.0,0.0001133648329414,299.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.93316650390625,0.0,0.0,8.373099990421906e-05,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9494934082031,0.0,0.0,0.0001133646655944,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9936828613281,0.0,0.0,0.0005377463530749,287.0374450683594,294.1499938964844,300.4774169921875,294.9876708984375,299.8304138183594,300.5233459472656,284.50982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147111528553,2.3067277865607145e-08,0.0011470884783193,-0.0593939162790775,0.0,0.0,0.0,-0.0162482112646102,60.0,23.127731323242188,0.0,-8.971612430741518e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96075439453125,0.0,0.0,0.0001076536573236,299.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93768310546875,0.0,0.0,0.0001133648329414,299.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.93316650390625,0.0,0.0,8.373099990421906e-05,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9494934082031,0.0,0.0,0.0001133646655944,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9936828613281,0.0,0.0,0.0005377463530749,287.0374450683594,294.1499938964844,300.4774169921875,294.9876708984375,299.8304138183594,300.5233459472656,284.50982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147111528553,2.3067277865607145e-08,0.0011470884783193,-0.0593939162790775,0.0,0.0,0.0,-0.0162482112646102,60.0,23.127731323242188,0.0,-8.971612430741518e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403076171875,0.0,0.0,0.0001074535612133,299.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9175720214844,0.0,0.0,0.0001131541139329,299.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9131164550781,0.0,0.0,8.357535989489406e-05,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.92919921875,0.0,0.0,0.0001131539465859,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9727478027344,0.0,0.0,0.000536746927537,287.0068054199219,294.1499938964844,300.4371032714844,294.98980712890625,299.8428039550781,300.4792785644531,284.5451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.2817792100227052e-08,0.0011449554003775,-0.0587435029447078,0.0,0.0,0.0,-0.0161245316267013,60.0,22.920799255371094,0.0,-8.938275186665123e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403076171875,0.0,0.0,0.0001074535612133,299.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9175720214844,0.0,0.0,0.0001131541139329,299.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9131164550781,0.0,0.0,8.357535989489406e-05,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.92919921875,0.0,0.0,0.0001131539465859,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9727478027344,0.0,0.0,0.000536746927537,287.0068054199219,294.1499938964844,300.4371032714844,294.98980712890625,299.8428039550781,300.4792785644531,284.5451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.2817792100227052e-08,0.0011449554003775,-0.0587435029447078,0.0,0.0,0.0,-0.0161245316267013,60.0,22.920799255371094,0.0,-8.938275186665123e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9301147460937,0.0,0.0,0.0001073587118298,299.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90753173828125,0.0,0.0,0.0001130542368628,299.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9031066894531,0.0,0.0,8.350158896064386e-05,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9190979003906,0.0,0.0,0.0001130540695157,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9623413085937,0.0,0.0,0.0005362731753848,286.9916381835937,294.1499938964844,300.4189147949219,294.9917297363281,299.8486633300781,300.4588317871094,284.56231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439671507105,2.2699534696357666e-08,0.0011439444497227,-0.0584351792931556,0.0,0.0,0.0,-0.0160659085959196,60.0,22.823360443115234,0.0,-8.922494743046627e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9199523925781,0.0,0.0,0.0001072696541086,299.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89752197265625,0.0,0.0,0.0001129604497691,299.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8931579589844,0.0,0.0,8.343231456819922e-05,298.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.90899658203125,0.0,0.0,0.0001129602824221,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9519348144531,0.0,0.0,0.0005358283524401,286.9765319824219,294.1499938964844,300.40216064453125,294.9942321777344,299.854248046875,300.4397277832031,284.57916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430176673457,2.2588487524899392e-08,0.0011429950827732,-0.058145634829998,0.0,0.0,0.0,-0.016010858118534,60.0,22.73035049438477,0.0,-8.907688453518858e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89971923828125,0.0,0.0,0.0001071104416041,299.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8775939941406,0.0,0.0,0.0001127927826019,299.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.873291015625,0.0,0.0,8.330847776960582e-05,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.888916015625,0.0,0.0,0.0001127926225308,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9312438964844,0.0,0.0,0.0005350331775844,286.9466247558594,294.1499938964844,300.3729858398437,295.00115966796875,299.8647766113281,300.40594482421875,284.6119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413199827075,2.238995833181434e-08,0.0011412976309657,-0.0576279610395431,0.0,0.0,0.0,-0.015912439674139,60.0,22.558937072753903,0.0,-8.881249868863963e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89971923828125,0.0,0.0,0.0001071104416041,299.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8775939941406,0.0,0.0,0.0001127927826019,299.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.873291015625,0.0,0.0,8.330847776960582e-05,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.888916015625,0.0,0.0,0.0001127926225308,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9312438964844,0.0,0.0,0.0005350331775844,286.9466247558594,294.1499938964844,300.3729858398437,295.00115966796875,299.8647766113281,300.40594482421875,284.6119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413199827075,2.238995833181434e-08,0.0011412976309657,-0.0576279610395431,0.0,0.0,0.0,-0.015912439674139,60.0,22.558937072753903,0.0,-8.881249868863963e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87957763671875,0.0,0.0,0.0001069737918442,299.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8577880859375,0.0,0.0,0.0001126488859881,299.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.853515625,0.0,0.0,8.320219058077782e-05,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8689270019531,0.0,0.0,0.000112648725917,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9106750488281,0.0,0.0,0.0005343506345525,286.91705322265625,294.1499938964844,300.3500061035156,295.01080322265625,299.8746032714844,300.3772888183594,284.6435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398623464629,2.221955064385385e-08,0.0011398401111364,-0.0571835823357105,0.0,0.0,0.0,-0.0158279594033956,60.0,22.404373168945312,0.0,-8.858587108306892e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87957763671875,0.0,0.0,0.0001069737918442,299.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8577880859375,0.0,0.0,0.0001126488859881,299.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.853515625,0.0,0.0,8.320219058077782e-05,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8689270019531,0.0,0.0,0.000112648725917,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9106750488281,0.0,0.0,0.0005343506345525,286.91705322265625,294.1499938964844,300.3500061035156,295.01080322265625,299.8746032714844,300.3772888183594,284.6435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398623464629,2.221955064385385e-08,0.0011398401111364,-0.0571835823357105,0.0,0.0,0.0,-0.0158279594033956,60.0,22.404373168945312,0.0,-8.858587108306892e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.85955810546875,0.0,0.0,0.0001068646597559,299.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8380432128906,0.0,0.0,0.0001125339622376,299.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8338623046875,0.0,0.0,8.311730925925076e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8490600585937,0.0,0.0,0.0001125338021665,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.89019775390625,0.0,0.0,0.0005338056362234,286.8878173828125,294.1499938964844,300.33056640625,295.0219421386719,299.88385009765625,300.3534851074219,284.674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011386987753212,2.2083437301034792e-08,0.0011386767728254,-0.0568286068737506,0.0,0.0,0.0,-0.0157604850828647,60.0,22.26658058166504,0.0,-8.840505927310006e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.85955810546875,0.0,0.0,0.0001068646597559,299.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8380432128906,0.0,0.0,0.0001125339622376,299.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8338623046875,0.0,0.0,8.311730925925076e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8490600585937,0.0,0.0,0.0001125338021665,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.89019775390625,0.0,0.0,0.0005338056362234,286.8878173828125,294.1499938964844,300.33056640625,295.0219421386719,299.88385009765625,300.3534851074219,284.674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011386987753212,2.2083437301034792e-08,0.0011386767728254,-0.0568286068737506,0.0,0.0,0.0,-0.0157604850828647,60.0,22.26658058166504,0.0,-8.840505927310006e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8412475585937,0.0,0.0,0.000106783612864,299.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8200378417969,0.0,0.0,0.0001124486079788,299.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8158874511719,0.0,0.0,8.305426308652386e-05,298.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.83087158203125,0.0,0.0,0.0001124484479078,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8714904785156,0.0,0.0,0.0005334008601494,286.8612670898437,294.1499938964844,300.31317138671875,295.0321960449219,299.89178466796875,300.3341369628906,284.7012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137834158726,2.198232884609297e-08,0.0011378121562302,-0.0565649084746837,0.0,0.0,0.0,-0.0157103613018989,60.0,22.152328491210938,0.0,-8.827087327745178e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83966064453125,0.0,0.0,0.0001067774574039,299.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8184509277344,0.0,0.0,0.0001124421251006,299.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143310546875,0.0,0.0,8.304947550641373e-05,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8293151855469,0.0,0.0,0.0001124419650295,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.869873046875,0.0,0.0,0.0005333700682967,286.8589782714844,294.1499938964844,300.3116760253906,295.0331115722656,299.8924560546875,300.33251953125,284.7035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377685004845,2.197464965547624e-08,0.0011377464979887,-0.0565448775887489,0.0,0.0,0.0,-0.0157065540552139,60.0,22.14287376403809,0.0,-8.826068409462098e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8297424316406,0.0,0.0,0.0001067398115992,299.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8087158203125,0.0,0.0,0.0001124024784076,299.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8045959472656,0.0,0.0,8.302019705297425e-05,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8194580078125,0.0,0.0,0.0001124023256124,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8597412109375,0.0,0.0,0.0005331821157597,286.8446655273437,294.1499938964844,300.3024597167969,295.0386962890625,299.8965759277344,300.3226013183594,284.7179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373671004548,2.1927681004285663e-08,0.001137345097959,-0.0564223751425743,0.0,0.0,0.0,-0.0156832709908485,60.0,22.08496284484864,0.0,-8.819838370754952e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8198547363281,0.0,0.0,0.0001067079865606,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7989807128906,0.0,0.0,0.0001123689580708,299.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7948913574219,0.0,0.0,8.299543696921319e-05,298.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8096618652344,0.0,0.0,0.0001123688052757,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.84967041015625,0.0,0.0,0.0005330231506377,286.8304748535156,294.1499938964844,300.2933654785156,295.0443115234375,299.9005432128906,300.3129577636719,284.7320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370272841304,2.188795811264299e-08,0.0011370053980499,-0.0563187710940837,0.0,0.0,0.0,-0.0156635791063308,60.0,22.029762268066406,0.0,-8.814571827997497e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8002319335937,0.0,0.0,0.0001066583718056,299.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7796325683594,0.0,0.0,0.0001123167166952,299.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7756042480469,0.0,0.0,8.295684529002756e-05,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7901611328125,0.0,0.0,0.0001123165639,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8296203613281,0.0,0.0,0.0005327754188328,286.8023376464844,294.1499938964844,300.2755126953125,295.05548095703125,299.9080810546875,300.2943420410156,284.7597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364975944161,2.1826021878723626e-08,0.0011364758247509,-0.0561572276055812,0.0,0.0,0.0,-0.0156328734010458,60.0,21.92735290527344,0.0,-8.806362217228526e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8002319335937,0.0,0.0,0.0001066583718056,299.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7796325683594,0.0,0.0,0.0001123167166952,299.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7756042480469,0.0,0.0,8.295684529002756e-05,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7901611328125,0.0,0.0,0.0001123165639,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8296203613281,0.0,0.0,0.0005327754188328,286.8023376464844,294.1499938964844,300.2755126953125,295.05548095703125,299.9080810546875,300.2943420410156,284.7597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364975944161,2.1826021878723626e-08,0.0011364758247509,-0.0561572276055812,0.0,0.0,0.0,-0.0156328734010458,60.0,21.92735290527344,0.0,-8.806362217228526e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7807006835937,0.0,0.0,0.0001066225158865,299.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7604064941406,0.0,0.0,0.0001122789471992,299.40625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7564392089844,0.0,0.0,8.29289565444924e-05,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7707824707031,0.0,0.0,0.00011227880168,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8096923828125,0.0,0.0,0.0005325963720679,286.7745666503906,294.1499938964844,300.25811767578125,295.0665588378906,299.9151306152344,300.2763671875,284.7865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361142387613,2.1781225711947627e-08,0.0011360924690961,-0.0560403801500797,0.0,0.0,0.0,-0.0156106641516089,60.0,21.833452224731445,0.0,-8.800427053756722e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7807006835937,0.0,0.0,0.0001066225158865,299.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7604064941406,0.0,0.0,0.0001122789471992,299.40625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7564392089844,0.0,0.0,8.29289565444924e-05,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7707824707031,0.0,0.0,0.00011227880168,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8096923828125,0.0,0.0,0.0005325963720679,286.7745666503906,294.1499938964844,300.25811767578125,295.0665588378906,299.9151306152344,300.2763671875,284.7865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361142387613,2.1781225711947627e-08,0.0011360924690961,-0.0560403801500797,0.0,0.0,0.0,-0.0156106641516089,60.0,21.833452224731445,0.0,-8.800427053756722e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7613220214844,0.0,0.0,0.0001065998658305,299.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7413024902344,0.0,0.0,0.0001122550966101,299.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7373962402344,0.0,0.0,8.291133417515084e-05,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75152587890625,0.0,0.0,0.000112254943815,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7898864746094,0.0,0.0,0.0005324832745827,286.7471008300781,294.1499938964844,300.2411499023437,295.0775756835937,299.9217224121094,300.25885009765625,284.8126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358720948919,2.1752887491288675e-08,0.0011358503252267,-0.0559664666652679,0.0,0.0,0.0,-0.0155966179445385,60.0,21.74695205688477,0.0,-8.796673967026437e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7613220214844,0.0,0.0,0.0001065998658305,299.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7413024902344,0.0,0.0,0.0001122550966101,299.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7373962402344,0.0,0.0,8.291133417515084e-05,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75152587890625,0.0,0.0,0.000112254943815,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7898864746094,0.0,0.0,0.0005324832745827,286.7471008300781,294.1499938964844,300.2411499023437,295.0775756835937,299.9217224121094,300.25885009765625,284.8126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358720948919,2.1752887491288675e-08,0.0011358503252267,-0.0559664666652679,0.0,0.0,0.0,-0.0155966179445385,60.0,21.74695205688477,0.0,-8.796673967026437e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7420654296875,0.0,0.0,0.0001065886826836,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72235107421875,0.0,0.0,0.0001122433095588,299.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7184753417969,0.0,0.0,8.290262485388666e-05,298.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.732421875,0.0,0.0,0.0001122431640396,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7702331542969,0.0,0.0,0.0005324275116436,286.72003173828125,294.1499938964844,300.2245178222656,295.0884094238281,299.9278259277344,300.2418518066406,284.83795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357520706951,2.1738838285045865e-08,0.0011357303010299,-0.0559298172593116,0.0,0.0,0.0,-0.015589652583003,60.0,21.668363571166992,0.0,-8.79481305560148e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7420654296875,0.0,0.0,0.0001065886826836,299.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72235107421875,0.0,0.0,0.0001122433095588,299.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7184753417969,0.0,0.0,8.290262485388666e-05,298.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.732421875,0.0,0.0,0.0001122431640396,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7702331542969,0.0,0.0,0.0005324275116436,286.72003173828125,294.1499938964844,300.2245178222656,295.0884094238281,299.9278259277344,300.2418518066406,284.83795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357520706951,2.1738838285045865e-08,0.0011357303010299,-0.0559298172593116,0.0,0.0,0.0,-0.015589652583003,60.0,21.668363571166992,0.0,-8.79481305560148e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7325134277344,0.0,0.0,0.0001065857359208,299.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.712890625,0.0,0.0,0.0001122402100008,299.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7090759277344,0.0,0.0,8.29003329272382e-05,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7229309082031,0.0,0.0,0.0001122400644817,298.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7604675292969,0.0,0.0,0.000532412843313,286.70660400390625,294.1499938964844,300.2163391113281,295.09375,299.93072509765625,300.23345947265625,284.8503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357201728969,2.173511859382416e-08,0.0011356985196471,-0.0559201166033744,0.0,0.0,0.0,-0.0155878085643053,60.0,21.63132095336914,0.0,-8.7943206494856e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72296142578125,0.0,0.0,0.0001065850956365,299.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035217285156,0.0,0.0,0.0001122395333368,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.69970703125,0.0,0.0,8.289983816212043e-05,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7134704589844,0.0,0.0,0.0001122393878176,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.750732421875,0.0,0.0,0.0005324096418917,286.6932983398437,294.1499938964844,300.208251953125,295.0990600585937,299.9335021972656,300.2251892089844,284.8626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135712955147,2.1734265942541242e-08,0.0011356911854818,-0.0559178926050663,0.0,0.0,0.0,-0.0155873857438564,60.0,21.59577751159668,0.0,-8.794207673190615e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7040100097656,0.0,0.0,0.0001065886026481,299.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.684814453125,0.0,0.0,0.0001122432222473,299.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6810607910156,0.0,0.0,8.290255937026814e-05,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.69464111328125,0.0,0.0,0.0001122430767281,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313842773437,0.0,0.0,0.0005324272206053,286.6669311523437,294.1499938964844,300.1922607421875,295.1094665527344,299.9387512207031,300.2088623046875,284.8866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357492767274,2.1738527422598963e-08,0.0011357276234775,-0.0559290088713169,0.0,0.0,0.0,-0.0155894979834556,60.0,21.52880096435547,0.0,-8.794771844122806e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7040100097656,0.0,0.0,0.0001065886026481,299.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.684814453125,0.0,0.0,0.0001122432222473,299.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6810607910156,0.0,0.0,8.290255937026814e-05,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.69464111328125,0.0,0.0,0.0001122430767281,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313842773437,0.0,0.0,0.0005324272206053,286.6669311523437,294.1499938964844,300.1922607421875,295.1094665527344,299.9387512207031,300.2088623046875,284.8866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357492767274,2.1738527422598963e-08,0.0011357276234775,-0.0559290088713169,0.0,0.0,0.0,-0.0155894979834556,60.0,21.52880096435547,0.0,-8.794771844122806e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.68524169921875,0.0,0.0,0.0001065974720404,299.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.66632080078125,0.0,0.0,0.0001122525573009,299.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6626281738281,0.0,0.0,8.290944970212877e-05,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6759948730469,0.0,0.0,0.0001122524190577,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0005324716330505,286.6409912109375,294.1499938964844,300.1764831542969,295.1195678710937,299.9435119628906,300.1928405761719,284.9100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358428746461,2.1749478662513866e-08,0.0011358212213963,-0.0559575706720352,0.0,0.0,0.0,-0.015594926662743,60.0,21.46741104125977,0.0,-8.796222061846495e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.68524169921875,0.0,0.0,0.0001065974720404,299.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.66632080078125,0.0,0.0,0.0001122525573009,299.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6626281738281,0.0,0.0,8.290944970212877e-05,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6759948730469,0.0,0.0,0.0001122524190577,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,0.0005324716330505,286.6409912109375,294.1499938964844,300.1764831542969,295.1195678710937,299.9435119628906,300.1928405761719,284.9100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358428746461,2.1749478662513866e-08,0.0011358212213963,-0.0559575706720352,0.0,0.0,0.0,-0.015594926662743,60.0,21.46741104125977,0.0,-8.796222061846495e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6666259765625,0.0,0.0,0.0001066099357558,299.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64794921875,0.0,0.0,0.0001122656831284,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6443176269531,0.0,0.0,8.291914127767086e-05,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6575012207031,0.0,0.0,0.0001122655448853,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932373046875,0.0,0.0,0.0005325339734554,286.61541748046875,294.1499938964844,300.16094970703125,295.12939453125,299.9479064941406,300.1770324707031,284.93280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359747732058,2.1764906321664057e-08,0.0011359530035406,-0.0559978149831295,0.0,0.0,0.0,-0.0156025746837258,60.0,21.41015243530273,0.0,-8.79826558275454e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
