time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958120,299.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6666259765625,0.0,0.0,0.0001066099357558,299.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64794921875,0.0,0.0,0.0001122656831284,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6443176269531,0.0,0.0,8.291914127767086e-05,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6575012207031,0.0,0.0,0.0001122655448853,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932373046875,0.0,0.0,0.0005325339734554,286.61541748046875,294.1499938964844,300.16094970703125,295.12939453125,299.9479064941406,300.1770324707031,284.93280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359747732058,2.1764906321664057e-08,0.0011359530035406,-0.0559978149831295,0.0,0.0,0.0,-0.0156025746837258,60.0,21.41015243530273,0.0,-8.79826558275454e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6481628417969,0.0,0.0,0.0001066262702806,299.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6297607421875,0.0,0.0,0.0001122828762163,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6261901855469,0.0,0.0,8.293184509966522e-05,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6391906738281,0.0,0.0,0.0001122827379731,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744079589844,0.0,0.0,0.0005326156388036,286.5902404785156,294.1499938964844,300.14556884765625,295.1388244628906,299.95184326171875,300.16143798828125,284.955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361479992046,2.17851603423469e-08,0.0011361262295395,-0.0560506433248519,0.0,0.0,0.0,-0.0156126152724027,60.0,21.35665702819824,0.0,-8.80094859212477e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6481628417969,0.0,0.0,0.0001066262702806,299.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6297607421875,0.0,0.0,0.0001122828762163,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6261901855469,0.0,0.0,8.293184509966522e-05,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6391906738281,0.0,0.0,0.0001122827379731,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744079589844,0.0,0.0,0.0005326156388036,286.5902404785156,294.1499938964844,300.14556884765625,295.1388244628906,299.95184326171875,300.16143798828125,284.955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361479992046,2.17851603423469e-08,0.0011361262295395,-0.0560506433248519,0.0,0.0,0.0,-0.0156126152724027,60.0,21.35665702819824,0.0,-8.80094859212477e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.63897705078125,0.0,0.0,0.0001066354307113,299.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6207275390625,0.0,0.0,0.0001122925241361,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6171569824219,0.0,0.0,8.293896826216951e-05,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63006591796875,0.0,0.0,0.0001122923858929,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0005326613900251,286.5777282714844,294.1499938964844,300.137939453125,295.14337158203125,299.9537353515625,300.1536865234375,284.966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136245089583,2.1796523697048545e-08,0.0011362233199179,-0.0560802854597568,0.0,0.0,0.0,-0.0156182488426566,60.0,21.3309383392334,0.0,-8.80245352163911e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6298522949219,0.0,0.0,0.0001066454933607,299.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6117248535156,0.0,0.0,0.0001123031179304,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.608154296875,0.0,0.0,8.294678991660476e-05,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6210021972656,0.0,0.0,0.0001123029796872,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6557006835937,0.0,0.0,0.0005327116814441,286.5653381347656,294.1499938964844,300.1303100585937,295.1478271484375,299.9555053710937,300.14599609375,284.9769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363519588485,2.1809015038343205e-08,0.0011363301891833,-0.0561128631234169,0.0,0.0,0.0,-0.0156244412064552,60.0,21.30593490600586,0.0,-8.804108375670695e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6116943359375,0.0,0.0,0.0001066691038431,299.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5938415527344,0.0,0.0,0.0001123279726016,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59033203125,0.0,0.0,8.296514715766534e-05,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029663085937,0.0,0.0,0.0001123278416343,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.63720703125,0.0,0.0,0.0005328296683728,286.54083251953125,294.1499938964844,300.1151428222656,295.1564025878906,299.9587707519531,300.13067626953125,284.998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366027174517,2.1838333807977506e-08,0.0011365808313712,-0.0561893358826637,0.0,0.0,0.0,-0.0156389754265546,60.0,21.25828742980957,0.0,-8.80799362334983e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6116943359375,0.0,0.0,0.0001066691038431,299.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5938415527344,0.0,0.0,0.0001123279726016,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59033203125,0.0,0.0,8.296514715766534e-05,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029663085937,0.0,0.0,0.0001123278416343,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.63720703125,0.0,0.0,0.0005328296683728,286.54083251953125,294.1499938964844,300.1151428222656,295.1564025878906,299.9587707519531,300.13067626953125,284.998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366027174517,2.1838333807977506e-08,0.0011365808313712,-0.0561893358826637,0.0,0.0,0.0,-0.0156389754265546,60.0,21.25828742980957,0.0,-8.80799362334983e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.59375,0.0,0.0,0.000106708255771,299.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5761108398437,0.0,0.0,0.0001123691981774,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5726623535156,0.0,0.0,8.29955970402807e-05,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58514404296875,0.0,0.0,0.0001123690672102,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.618896484375,0.0,0.0,0.0005330253625288,286.5167236328125,294.1499938964844,300.1000061035156,295.1644592285156,299.9616394042969,300.1154479980469,285.01922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370185529813,2.1887027301659145e-08,0.0011369966669008,-0.0563163422048091,0.0,0.0,0.0,-0.0156631134450435,60.0,21.214630126953125,0.0,-8.814448193561476e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.59375,0.0,0.0,0.000106708255771,299.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5761108398437,0.0,0.0,0.0001123691981774,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5726623535156,0.0,0.0,8.29955970402807e-05,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58514404296875,0.0,0.0,0.0001123690672102,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.618896484375,0.0,0.0,0.0005330253625288,286.5167236328125,294.1499938964844,300.1000061035156,295.1644592285156,299.9616394042969,300.1154479980469,285.01922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370185529813,2.1887027301659145e-08,0.0011369966669008,-0.0563163422048091,0.0,0.0,0.0,-0.0156631134450435,60.0,21.214630126953125,0.0,-8.814448193561476e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5759582519531,0.0,0.0,0.000106789972051,299.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585632324219,0.0,0.0,0.0001124552436522,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55517578125,0.0,0.0,8.305915253004059e-05,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56744384765625,0.0,0.0,0.0001124551199609,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6007385253906,0.0,0.0,0.0005334335728548,286.4929504394531,294.1499938964844,300.0848693847656,295.1719665527344,299.96417236328125,300.1002197265625,285.039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378881754353,2.1988757481494762e-08,0.0011378661729395,-0.0565816760063171,0.0,0.0,0.0,-0.0157135426998138,60.0,21.17717170715332,0.0,-8.82793997902809e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5759582519531,0.0,0.0,0.000106789972051,299.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585632324219,0.0,0.0,0.0001124552436522,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55517578125,0.0,0.0,8.305915253004059e-05,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56744384765625,0.0,0.0,0.0001124551199609,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6007385253906,0.0,0.0,0.0005334335728548,286.4929504394531,294.1499938964844,300.0848693847656,295.1719665527344,299.96417236328125,300.1002197265625,285.039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378881754353,2.1988757481494762e-08,0.0011378661729395,-0.0565816760063171,0.0,0.0,0.0,-0.0157135426998138,60.0,21.17717170715332,0.0,-8.82793997902809e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5583190917969,0.0,0.0,0.0001068914498318,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.54119873046875,0.0,0.0,0.0001125620983657,299.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.537841796875,0.0,0.0,8.313806756632403e-05,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5499572753906,0.0,0.0,0.0001125619746744,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.582763671875,0.0,0.0,0.0005339405033737,286.4695739746094,294.1499938964844,300.0697021484375,295.17889404296875,299.9663391113281,300.0849609375,285.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389694409444,2.2115115072551816e-08,0.0011389473220333,-0.0569112189114093,0.0,0.0,0.0,-0.0157761871814727,60.0,21.145658493041992,0.0,-8.844712340305706e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5583190917969,0.0,0.0,0.0001068914498318,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.54119873046875,0.0,0.0,0.0001125620983657,299.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.537841796875,0.0,0.0,8.313806756632403e-05,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5499572753906,0.0,0.0,0.0001125619746744,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.582763671875,0.0,0.0,0.0005339405033737,286.4695739746094,294.1499938964844,300.0697021484375,295.17889404296875,299.9663391113281,300.0849609375,285.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389694409444,2.2115115072551816e-08,0.0011389473220333,-0.0569112189114093,0.0,0.0,0.0,-0.0157761871814727,60.0,21.145658493041992,0.0,-8.844712340305706e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.549560546875,0.0,0.0,0.0001069424979505,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5325622558594,0.0,0.0,0.0001126158604165,299.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5292358398437,0.0,0.0,8.317777974298224e-05,298.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.541259765625,0.0,0.0,0.0001126157367252,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5738525390625,0.0,0.0,0.0005341955693438,286.4580078125,294.1499938964844,300.06207275390625,295.18212890625,299.96728515625,300.07733154296875,285.06988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395126348361,2.2178687331120292e-08,0.0011394905159249,-0.0570770129561424,0.0,0.0,0.0,-0.0158076994121074,60.0,21.13127326965332,0.0,-8.853157140720216e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408630371094,0.0,0.0,0.0001069862992153,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5239562988281,0.0,0.0,0.0001126619827118,299.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5206604003906,0.0,0.0,8.321183850057423e-05,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5326232910156,0.0,0.0,0.0001126618517446,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5649719238281,0.0,0.0,0.0005344143719412,286.446533203125,294.1499938964844,300.054443359375,295.1851806640625,299.9681701660156,300.0697021484375,285.07977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399789946153,2.223321793337618e-08,0.0011399567592889,-0.0572192221879959,0.0,0.0,0.0,-0.0158347338438034,60.0,21.116811752319336,0.0,-8.860403966082232e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52362060546875,0.0,0.0,0.0001070452417479,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5069580078125,0.0,0.0,0.0001127240466303,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50372314453125,0.0,0.0,8.32576843095012e-05,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155029296875,0.0,0.0,0.000112723922939,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5473937988281,0.0,0.0,0.0005347089027054,286.4239196777344,294.1499938964844,300.0390625,295.1908264160156,299.9696044921875,300.0543212890625,285.09918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406064732,2.2306579694486572e-08,0.0011405841214582,-0.0574105344712734,0.0,0.0,0.0,-0.0158711019903421,60.0,21.085281372070312,0.0,-8.87015758621601e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52362060546875,0.0,0.0,0.0001070452417479,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5069580078125,0.0,0.0,0.0001127240466303,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50372314453125,0.0,0.0,8.32576843095012e-05,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155029296875,0.0,0.0,0.000112723922939,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5473937988281,0.0,0.0,0.0005347089027054,286.4239196777344,294.1499938964844,300.0390625,295.1908264160156,299.9696044921875,300.0543212890625,285.09918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406064732,2.2306579694486572e-08,0.0011405841214582,-0.0574105344712734,0.0,0.0,0.0,-0.0158711019903421,60.0,21.085281372070312,0.0,-8.87015758621601e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50653076171875,0.0,0.0,0.000107080421003,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901123046875,0.0,0.0,0.0001127610885305,299.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,8.328504191013053e-05,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4985046386719,0.0,0.0,0.0001127609721152,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5299377441406,0.0,0.0,0.0005348846898414,286.401611328125,294.1499938964844,300.02349853515625,295.1957092285156,299.97076416015625,300.0388488769531,285.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409814469516,2.2350326034370482e-08,0.0011409590952098,-0.0575246140360832,0.0,0.0,0.0,-0.0158927924931049,60.0,21.05156707763672,0.0,-8.875976220679149e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50653076171875,0.0,0.0,0.000107080421003,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901123046875,0.0,0.0,0.0001127610885305,299.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869079589844,0.0,0.0,8.328504191013053e-05,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4985046386719,0.0,0.0,0.0001127609721152,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5299377441406,0.0,0.0,0.0005348846898414,286.401611328125,294.1499938964844,300.02349853515625,295.1957092285156,299.97076416015625,300.0388488769531,285.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409814469516,2.2350326034370482e-08,0.0011409590952098,-0.0575246140360832,0.0,0.0,0.0,-0.0158927924931049,60.0,21.05156707763672,0.0,-8.875976220679149e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896545410156,0.0,0.0,0.0001070713624358,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4734802246094,0.0,0.0,0.0001127515424741,299.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703063964844,0.0,0.0,8.327799150720239e-05,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48175048828125,0.0,0.0,0.0001127514260588,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51275634765625,0.0,0.0,0.0005348394624888,286.3797302246094,294.1499938964844,300.0077514648437,295.1998596191406,299.9715270996094,300.02325439453125,285.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408835416659,2.2338941363386773e-08,0.0011408611899241,-0.0574949234724044,0.0,0.0,0.0,-0.0158871468156576,60.0,21.01141357421875,0.0,-8.874462054109244e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896545410156,0.0,0.0,0.0001070713624358,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4734802246094,0.0,0.0,0.0001127515424741,299.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703063964844,0.0,0.0,8.327799150720239e-05,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48175048828125,0.0,0.0,0.0001127514260588,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51275634765625,0.0,0.0,0.0005348394624888,286.3797302246094,294.1499938964844,300.0077514648437,295.1998596191406,299.9715270996094,300.02325439453125,285.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408835416659,2.2338941363386773e-08,0.0011408611899241,-0.0574949234724044,0.0,0.0,0.0,-0.0158871468156576,60.0,21.01141357421875,0.0,-8.874462054109244e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47296142578125,0.0,0.0,0.0001070346625056,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4570007324219,0.0,0.0,0.0001127128925872,299.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4538879394531,0.0,0.0,8.324944064952433e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4651794433594,0.0,0.0,0.0001127127761719,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4957275390625,0.0,0.0,0.0005346562247723,286.35821533203125,294.1499938964844,299.99176025390625,295.20318603515625,299.9720153808594,300.0074768066406,285.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404921533539,2.22931184623576e-08,0.0011404699180275,-0.057375431060791,0.0,0.0,0.0,-0.0158644337207078,60.0,20.966611862182617,0.0,-8.86836772906463e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47296142578125,0.0,0.0,0.0001070346625056,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4570007324219,0.0,0.0,0.0001127128925872,299.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4538879394531,0.0,0.0,8.324944064952433e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4651794433594,0.0,0.0,0.0001127127761719,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4957275390625,0.0,0.0,0.0005346562247723,286.35821533203125,294.1499938964844,299.99176025390625,295.20318603515625,299.9720153808594,300.0074768066406,285.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404921533539,2.22931184623576e-08,0.0011404699180275,-0.057375431060791,0.0,0.0,0.0,-0.0158644337207078,60.0,20.966611862182617,0.0,-8.86836772906463e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647216796875,0.0,0.0,0.0001070054931915,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488525390625,0.0,0.0,0.0001126821734942,299.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4457702636719,0.0,0.0,8.322675421368331e-05,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4569702148437,0.0,0.0,0.0001126820570789,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873046875,0.0,0.0,0.000534510530997,286.3476257324219,294.1499938964844,299.983642578125,295.2045288085937,299.9721069335937,299.99951171875,285.16510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401805095374,2.2256724463431965e-08,0.0011401582742109,-0.0572805255651474,0.0,0.0,0.0,-0.0158463884145021,60.0,20.942251205444336,0.0,-8.863528933034105e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4565124511719,0.0,0.0,0.0001069713907781,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407653808594,0.0,0.0,0.0001126462666434,299.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43768310546875,0.0,0.0,8.3200226072222e-05,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488220214844,0.0,0.0,0.0001126461502281,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4789428710937,0.0,0.0,0.0005343402153812,286.33709716796875,294.1499938964844,299.9754638671875,295.2056579589844,299.9721374511719,299.9914855957031,285.1742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139816828072,2.2214191375269365e-08,0.0011397945927456,-0.0571696013212204,0.0,0.0,0.0,-0.0158253032714128,60.0,20.916730880737305,0.0,-8.857875144485663e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4402770996094,0.0,0.0,0.0001068923520506,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247741699219,0.0,0.0,0.0001125630296883,299.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217224121094,0.0,0.0,8.313874423038214e-05,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327087402344,0.0,0.0,0.0001125629132729,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46240234375,0.0,0.0,0.0005339454510249,286.3164367675781,294.1499938964844,299.9588623046875,295.20721435546875,299.9718933105469,299.97515869140625,285.1923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138973981142,2.211560534703949e-08,0.0011389518622308,-0.056912500411272,0.0,0.0,0.0,-0.0157764311879873,60.0,20.862653732299805,0.0,-8.844777710237396e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4402770996094,0.0,0.0,0.0001068923520506,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247741699219,0.0,0.0,0.0001125630296883,299.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217224121094,0.0,0.0,8.313874423038214e-05,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327087402344,0.0,0.0,0.0001125629132729,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46240234375,0.0,0.0,0.0005339454510249,286.3164367675781,294.1499938964844,299.9588623046875,295.20721435546875,299.9718933105469,299.97515869140625,285.1923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138973981142,2.211560534703949e-08,0.0011389518622308,-0.056912500411272,0.0,0.0,0.0,-0.0157764311879873,60.0,20.862653732299805,0.0,-8.844777710237396e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242858886719,0.0,0.0,0.0001068054407369,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40899658203125,0.0,0.0,0.0001124715054174,299.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.406005859375,0.0,0.0,8.307115058414638e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41680908203125,0.0,0.0,0.0001124713890021,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.44610595703125,0.0,0.0,0.0005335113964974,286.2961730957031,294.1499938964844,299.94189453125,295.2078552246094,299.9713134765625,299.9585876464844,285.21026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380471987649,2.2007220934483485e-08,0.0011380251962691,-0.056629829108715,0.0,0.0,0.0,-0.0157227013260126,60.0,20.806066513061523,0.0,-8.83038993038099e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242858886719,0.0,0.0,0.0001068054407369,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40899658203125,0.0,0.0,0.0001124715054174,299.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.406005859375,0.0,0.0,8.307115058414638e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41680908203125,0.0,0.0,0.0001124713890021,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.44610595703125,0.0,0.0,0.0005335113964974,286.2961730957031,294.1499938964844,299.94189453125,295.2078552246094,299.9713134765625,299.9585876464844,285.21026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380471987649,2.2007220934483485e-08,0.0011380251962691,-0.056629829108715,0.0,0.0,0.0,-0.0157227013260126,60.0,20.806066513061523,0.0,-8.83038993038099e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.40850830078125,0.0,0.0,0.0001067148114088,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934326171875,0.0,0.0,0.0001123760594055,299.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3904724121094,0.0,0.0,8.300065383082256e-05,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.401123046875,0.0,0.0,0.0001123759502661,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300231933594,0.0,0.0,0.0005330587155185,286.2763366699219,294.1499938964844,299.92449951171875,295.20751953125,299.97039794921875,299.9416198730469,285.2279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370807187631,2.1894198454219804e-08,0.0011370588326826,-0.0563350468873977,0.0,0.0,0.0,-0.0156666710972785,60.0,20.74728775024414,0.0,-8.815398899741923e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.40850830078125,0.0,0.0,0.0001067148114088,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934326171875,0.0,0.0,0.0001123760594055,299.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3904724121094,0.0,0.0,8.300065383082256e-05,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.401123046875,0.0,0.0,0.0001123759502661,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300231933594,0.0,0.0,0.0005330587155185,286.2763366699219,294.1499938964844,299.92449951171875,295.20751953125,299.97039794921875,299.9416198730469,285.2279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370807187631,2.1894198454219804e-08,0.0011370588326826,-0.0563350468873977,0.0,0.0,0.0,-0.0156666710972785,60.0,20.74728775024414,0.0,-8.815398899741923e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929443359375,0.0,0.0,0.0001066235199687,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780822753906,0.0,0.0,0.0001122799221775,299.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3751525878906,0.0,0.0,8.292964776046574e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3856811523437,0.0,0.0,0.0001122798130381,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4141540527344,0.0,0.0,0.0005326027749106,286.2568664550781,294.1499938964844,299.9066467285156,295.20611572265625,299.9691162109375,299.9242553710937,285.24542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136107253842,2.178035529709632e-08,0.0011360854841768,-0.0560381114482879,0.0,0.0,0.0,-0.015610234811902,60.0,20.68691062927246,0.0,-8.80031194583353e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929443359375,0.0,0.0,0.0001066235199687,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780822753906,0.0,0.0,0.0001122799221775,299.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3751525878906,0.0,0.0,8.292964776046574e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3856811523437,0.0,0.0,0.0001122798130381,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4141540527344,0.0,0.0,0.0005326027749106,286.2568664550781,294.1499938964844,299.9066467285156,295.20611572265625,299.9691162109375,299.9242553710937,285.24542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136107253842,2.178035529709632e-08,0.0011360854841768,-0.0560381114482879,0.0,0.0,0.0,-0.015610234811902,60.0,20.68691062927246,0.0,-8.80031194583353e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3852233886719,0.0,0.0,0.000106577797851,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3704528808594,0.0,0.0,0.000112231777166,299.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675842285156,0.0,0.0,8.289408287964761e-05,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780212402344,0.0,0.0,0.0001122316680266,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4062805175781,0.0,0.0,0.0005323744262568,286.24725341796875,294.1499938964844,299.8975524902344,295.2050476074219,299.9683837890625,299.9154663085937,285.25408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356198228895,2.172334134797893e-08,0.0011355980532243,-0.055889394134283,0.0,0.0,0.0,-0.0155819710344076,60.0,20.656295776367188,0.0,-8.792761008180605e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3775634765625,0.0,0.0,0.0001065322649083,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629150390625,0.0,0.0,0.0001121838213293,299.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36004638671875,0.0,0.0,8.285866351798177e-05,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37042236328125,0.0,0.0,0.00011218371219,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39849853515625,0.0,0.0,0.000532146950718,286.2377319335937,294.1499938964844,299.8883056640625,295.20367431640625,299.96759033203125,299.90655517578125,285.26275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351342545822,2.1666556548893823e-08,0.0011351126013323,-0.0557412765920162,0.0,0.0,0.0,-0.0155538218095898,60.0,20.625200271606445,0.0,-8.785243466036263e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3624572753906,0.0,0.0,0.0001064420066541,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480224609375,0.0,0.0,0.000112088775495,299.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451843261719,0.0,0.0,8.278845780296251e-05,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554077148437,0.0,0.0,0.0001120886663557,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3830871582031,0.0,0.0,0.0005316961905919,286.21905517578125,294.1499938964844,299.86944580078125,295.2001037597656,299.96563720703125,299.88824462890625,285.2798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341718491166,2.1554004803192583e-08,0.0011341503122821,-0.0554476790130138,0.0,0.0,0.0,-0.015498025342822,60.0,20.56169509887696,0.0,-8.770353332465677e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3624572753906,0.0,0.0,0.0001064420066541,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480224609375,0.0,0.0,0.000112088775495,299.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451843261719,0.0,0.0,8.278845780296251e-05,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554077148437,0.0,0.0,0.0001120886663557,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3830871582031,0.0,0.0,0.0005316961905919,286.21905517578125,294.1499938964844,299.86944580078125,295.2001037597656,299.96563720703125,299.88824462890625,285.2798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341718491166,2.1554004803192583e-08,0.0011341503122821,-0.0554476790130138,0.0,0.0,0.0,-0.015498025342822,60.0,20.56169509887696,0.0,-8.770353332465677e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475646972656,0.0,0.0,0.0001063526142388,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33331298828125,0.0,0.0,0.0001119946391554,299.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305358886719,0.0,0.0,8.271892875200137e-05,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406066894531,0.0,0.0,0.000111994537292,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3678894042969,0.0,0.0,0.0005312497378326,286.20074462890625,294.1499938964844,299.8500061035156,295.1953430175781,299.9633483886719,299.8694763183594,285.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332186404615,2.1442536635163385e-08,0.0011331972200423,-0.0551568940281868,0.0,0.0,0.0,-0.0154427653178572,60.0,20.4970703125,0.0,-8.755618097211484e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475646972656,0.0,0.0,0.0001063526142388,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33331298828125,0.0,0.0,0.0001119946391554,299.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305358886719,0.0,0.0,8.271892875200137e-05,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406066894531,0.0,0.0,0.000111994537292,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3678894042969,0.0,0.0,0.0005312497378326,286.20074462890625,294.1499938964844,299.8500061035156,295.1953430175781,299.9633483886719,299.8694763183594,285.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332186404615,2.1442536635163385e-08,0.0011331972200423,-0.0551568940281868,0.0,0.0,0.0,-0.0154427653178572,60.0,20.4970703125,0.0,-8.755618097211484e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
