time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960460,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0001062653391272,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3188171386719,0.0,0.0,0.0001119027292588,299.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160705566406,0.0,0.0,8.265104406746104e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260192871094,0.0,0.0,0.0001119026273954,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529357910156,0.0,0.0,0.0005308137624524,286.1827697753906,294.1499938964844,299.8302001953125,295.189697265625,299.96075439453125,299.85028076171875,285.3136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322877835482,2.1333697475256492e-08,0.0011322664795443,-0.0548729561269283,0.0,0.0,0.0,-0.0153888091444969,60.0,20.43111038208008,0.0,-8.74124310712432e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,0.0001062653391272,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3188171386719,0.0,0.0,0.0001119027292588,299.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160705566406,0.0,0.0,8.265104406746104e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260192871094,0.0,0.0,0.0001119026273954,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529357910156,0.0,0.0,0.0005308137624524,286.1827697753906,294.1499938964844,299.8302001953125,295.189697265625,299.96075439453125,299.85028076171875,285.3136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322877835482,2.1333697475256492e-08,0.0011322664795443,-0.0548729561269283,0.0,0.0,0.0,-0.0153888091444969,60.0,20.43111038208008,0.0,-8.74124310712432e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31842041015625,0.0,0.0,0.0001061871371348,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045654296875,0.0,0.0,0.0001118203726946,299.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018798828125,0.0,0.0,8.259021706180647e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116760253906,0.0,0.0,0.0001118202708312,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33819580078125,0.0,0.0,0.0005304231890477,286.1652526855469,294.1499938964844,299.81024169921875,295.1834411621094,299.9577941894531,299.8307189941406,285.3303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314540170133,2.1236171932059733e-08,0.0011314328294247,-0.0546185225248336,0.0,0.0,0.0,-0.015340463258326,60.0,20.365036010742188,0.0,-8.72837233600876e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31842041015625,0.0,0.0,0.0001061871371348,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045654296875,0.0,0.0,0.0001118203726946,299.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018798828125,0.0,0.0,8.259021706180647e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116760253906,0.0,0.0,0.0001118202708312,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33819580078125,0.0,0.0,0.0005304231890477,286.1652526855469,294.1499938964844,299.81024169921875,295.1834411621094,299.9577941894531,299.8307189941406,285.3303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314540170133,2.1236171932059733e-08,0.0011314328294247,-0.0546185225248336,0.0,0.0,0.0,-0.015340463258326,60.0,20.365036010742188,0.0,-8.72837233600876e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.311279296875,0.0,0.0,0.0001061499860952,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2975158691406,0.0,0.0,0.0001117812498705,299.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948303222656,0.0,0.0,8.256132423412055e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045654296875,0.0,0.0,0.000111781155283,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309020996094,0.0,0.0,0.0005302376812323,286.1565856933594,294.1499938964844,299.8002319335937,295.1800842285156,299.9562072753906,299.82086181640625,285.3386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310579720884,2.118984454568817e-08,0.0011310367844998,-0.0544976517558097,0.0,0.0,0.0,-0.015317496843636,60.0,20.33216857910156,0.0,-8.722260957938489e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30419921875,0.0,0.0,0.0001061139046214,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29052734375,0.0,0.0,0.0001117432548198,299.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.287841796875,0.0,0.0,8.253325358964503e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2975158691406,0.0,0.0,0.0001117431529564,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236694335937,0.0,0.0,0.0005300574703142,286.1480407714844,294.1499938964844,299.7901611328125,295.1766357421875,299.9545288085937,299.8109436035156,285.3468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306731030344,2.114484232151881e-08,0.0011306520318612,-0.0543802417814731,0.0,0.0,0.0,-0.0152951879426836,60.0,20.299285888671875,0.0,-8.716327215552155e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901916503906,0.0,0.0,0.0001060424983734,299.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767028808594,0.0,0.0,0.0001116680577979,299.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740783691406,0.0,0.0,8.247771620517597e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835998535156,0.0,0.0,0.0001116679632104,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094177246094,0.0,0.0,0.0005297008319757,286.1312561035156,294.1499938964844,299.7699890136719,295.1693115234375,299.9508972167969,299.791015625,285.3633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299116304144,2.105579177680284e-08,0.0011298905592411,-0.0541478991508483,0.0,0.0,0.0,-0.0152510423213243,60.0,20.23341941833496,0.0,-8.704591181185607e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901916503906,0.0,0.0,0.0001060424983734,299.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767028808594,0.0,0.0,0.0001116680577979,299.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740783691406,0.0,0.0,8.247771620517597e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835998535156,0.0,0.0,0.0001116679632104,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094177246094,0.0,0.0,0.0005297008319757,286.1312561035156,294.1499938964844,299.7699890136719,295.1693115234375,299.9508972167969,299.791015625,285.3633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299116304144,2.105579177680284e-08,0.0011298905592411,-0.0541478991508483,0.0,0.0,0.0,-0.0152510423213243,60.0,20.23341941833496,0.0,-8.704591181185607e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763977050781,0.0,0.0,0.000105970982986,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631225585937,0.0,0.0,0.0001115927443606,299.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605285644531,0.0,0.0,8.242209150921553e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698974609375,0.0,0.0,0.0001115926497732,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953491210937,0.0,0.0,0.0005293436115607,286.11480712890625,294.1499938964844,299.7497253417969,295.1615295410156,299.9469299316406,299.77099609375,285.3796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291491100564,2.0966600899896548e-08,0.0011291281552985,-0.0539151802659034,0.0,0.0,0.0,-0.0152068268507719,60.0,20.16744804382324,0.0,-8.69284448867802e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763977050781,0.0,0.0,0.000105970982986,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631225585937,0.0,0.0,0.0001115927443606,299.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605285644531,0.0,0.0,8.242209150921553e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698974609375,0.0,0.0,0.0001115926497732,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953491210937,0.0,0.0,0.0005293436115607,286.11480712890625,294.1499938964844,299.7497253417969,295.1615295410156,299.9469299316406,299.77099609375,285.3796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291491100564,2.0966600899896548e-08,0.0011291281552985,-0.0539151802659034,0.0,0.0,0.0,-0.0152068268507719,60.0,20.16744804382324,0.0,-8.69284448867802e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2628479003906,0.0,0.0,0.000105894927401,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2497253417969,0.0,0.0,0.0001115126578952,299.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,8.236293069785461e-05,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564392089844,0.0,0.0,0.0001115125560318,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2815246582031,0.0,0.0,0.0005289637483656,286.0987243652344,294.1499938964844,299.7293701171875,295.15338134765625,299.9426574707031,299.7508544921875,285.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283381609246,2.0871759431884133e-08,0.001128317322582,-0.0536677092313766,0.0,0.0,0.0,-0.0151598108932375,60.0,20.10068321228028,0.0,-8.680362384438922e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2628479003906,0.0,0.0,0.000105894927401,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2497253417969,0.0,0.0,0.0001115126578952,299.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,8.236293069785461e-05,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2564392089844,0.0,0.0,0.0001115125560318,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2815246582031,0.0,0.0,0.0005289637483656,286.0987243652344,294.1499938964844,299.7293701171875,295.15338134765625,299.9426574707031,299.7508544921875,285.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283381609246,2.0871759431884133e-08,0.001128317322582,-0.0536677092313766,0.0,0.0,0.0,-0.0151598108932375,60.0,20.10068321228028,0.0,-8.680362384438922e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494812011719,0.0,0.0,0.0001058118723449,299.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.236572265625,0.0,0.0,0.0001114251936087,299.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340393066406,0.0,0.0,8.229833474615589e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431945800781,0.0,0.0,0.0001114250990212,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679138183594,0.0,0.0,0.0005285489605739,286.0830078125,294.1499938964844,299.7089538574219,295.14483642578125,299.9380798339844,299.7306213378906,285.41180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274527059867,2.0768192499076576e-08,0.0011274318676441,-0.0533974654972553,0.0,0.0,0.0,-0.0151084698736667,60.0,20.03284072875977,0.0,-8.666741990737138e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494812011719,0.0,0.0,0.0001058118723449,299.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.236572265625,0.0,0.0,0.0001114251936087,299.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340393066406,0.0,0.0,8.229833474615589e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431945800781,0.0,0.0,0.0001114250990212,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679138183594,0.0,0.0,0.0005285489605739,286.0830078125,294.1499938964844,299.7089538574219,295.14483642578125,299.9380798339844,299.7306213378906,285.41180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274527059867,2.0768192499076576e-08,0.0011274318676441,-0.0533974654972553,0.0,0.0,0.0,-0.0151084698736667,60.0,20.03284072875977,0.0,-8.666741990737138e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428894042969,0.0,0.0,0.0001057670888258,299.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2300720214844,0.0,0.0,0.0001113780308514,299.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2275695800781,0.0,0.0,8.226349746109918e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23663330078125,0.0,0.0,0.000111377936264,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611999511719,0.0,0.0,0.000528325268533,286.0752868652344,294.1499938964844,299.69873046875,295.14044189453125,299.9356689453125,299.7204895019531,285.4197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126974937506,2.0712354498186872e-08,0.0011269542155787,-0.0532517507672309,0.0,0.0,0.0,-0.0150807863101363,60.0,19.9984188079834,0.0,-8.659402794819473e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2363586425781,0.0,0.0,0.0001057193439919,299.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236328125,0.0,0.0,0.0001113277467084,299.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211303710937,0.0,0.0,8.222636097343639e-05,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301330566406,0.0,0.0,0.0001113276521209,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2545471191406,0.0,0.0,0.0005280867917463,286.0676574707031,294.1499938964844,299.6885070800781,295.135986328125,299.9331970214844,299.7103271484375,285.4277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264658533036,2.0652819898714373e-08,0.0011264452477917,-0.0530963949859142,0.0,0.0,0.0,-0.0150512736290693,60.0,19.96355438232422,0.0,-8.651581850926959e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22344970703125,0.0,0.0,0.0001056158434948,299.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108764648437,0.0,0.0,0.0001112187601393,299.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084350585937,0.0,0.0,8.214585977839306e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2173156738281,0.0,0.0,0.0001112186655518,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413635253906,0.0,0.0,0.0005275698495097,286.0526123046875,294.1499938964844,299.66796875,295.1268920898437,299.92803955078125,299.69000244140625,285.4436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125362701714,2.052378533790033e-08,0.0011253422126173,-0.0527596585452556,0.0,0.0,0.0,-0.0149873066693544,60.0,19.89259147644043,0.0,-8.634641801563704e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22344970703125,0.0,0.0,0.0001056158434948,299.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108764648437,0.0,0.0,0.0001112187601393,299.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084350585937,0.0,0.0,8.214585977839306e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2173156738281,0.0,0.0,0.0001112186655518,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413635253906,0.0,0.0,0.0005275698495097,286.0526123046875,294.1499938964844,299.66796875,295.1268920898437,299.92803955078125,299.69000244140625,285.4436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125362701714,2.052378533790033e-08,0.0011253422126173,-0.0527596585452556,0.0,0.0,0.0,-0.0149873066693544,60.0,19.89259147644043,0.0,-8.634641801563704e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.210693359375,0.0,0.0,0.0001055005923262,299.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19830322265625,0.0,0.0,0.0001110973898903,299.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1958923339844,0.0,0.0,8.20562127046287e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20465087890625,0.0,0.0,0.0001110972953028,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283630371094,0.0,0.0,0.0005269941757433,286.0378723144531,294.1499938964844,299.6474304199219,295.1175842285156,299.9226379394531,299.669677734375,285.4593811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241340544074,2.038009760951809e-08,0.0011241136817261,-0.0523846633732318,0.0,0.0,0.0,-0.0149160763248801,60.0,19.8197078704834,0.0,-8.615798208211346e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.210693359375,0.0,0.0,0.0001055005923262,299.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19830322265625,0.0,0.0,0.0001110973898903,299.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1958923339844,0.0,0.0,8.20562127046287e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20465087890625,0.0,0.0,0.0001110972953028,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283630371094,0.0,0.0,0.0005269941757433,286.0378723144531,294.1499938964844,299.6474304199219,295.1175842285156,299.9226379394531,299.669677734375,285.4593811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241340544074,2.038009760951809e-08,0.0011241136817261,-0.0523846633732318,0.0,0.0,0.0,-0.0149160763248801,60.0,19.8197078704834,0.0,-8.615798208211346e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981811523437,0.0,0.0,0.00010537601338,299.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859741210937,0.0,0.0,0.0001109661970986,299.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835632324219,0.0,0.0,8.195931877708063e-05,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19219970703125,0.0,0.0,0.0001109661097871,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156066894531,0.0,0.0,0.0005263719358481,286.0234680175781,294.1499938964844,299.6268615722656,295.1081237792969,299.9169311523437,299.6492919921875,285.4750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228061048313,2.0224797836476682e-08,0.0011227859649807,-0.051979336887598,0.0,0.0,0.0,-0.0148390885442495,60.0,19.7451229095459,0.0,-8.595453948601064e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981811523437,0.0,0.0,0.00010537601338,299.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859741210937,0.0,0.0,0.0001109661970986,299.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835632324219,0.0,0.0,8.195931877708063e-05,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19219970703125,0.0,0.0,0.0001109661097871,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156066894531,0.0,0.0,0.0005263719358481,286.0234680175781,294.1499938964844,299.6268615722656,295.1081237792969,299.9169311523437,299.6492919921875,285.4750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228061048313,2.0224797836476682e-08,0.0011227859649807,-0.051979336887598,0.0,0.0,0.0,-0.0148390885442495,60.0,19.7451229095459,0.0,-8.595453948601064e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1858825683594,0.0,0.0,0.0001052458028425,299.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0001108290816773,299.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715087890625,0.0,0.0,8.185803744709119e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800231933594,0.0,0.0,0.0001108289943658,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030639648437,0.0,0.0,0.0005257215816527,286.00946044921875,294.1499938964844,299.6062927246094,295.0985412597656,299.91094970703125,299.62890625,285.4906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214182013645,2.0062479677562812e-08,0.0011213981779292,-0.0515556670725345,0.0,0.0,0.0,-0.0147586213424801,60.0,19.66938209533692,0.0,-8.574216536771928e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1858825683594,0.0,0.0,0.0001052458028425,299.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0001108290816773,299.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1715087890625,0.0,0.0,8.185803744709119e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800231933594,0.0,0.0,0.0001108289943658,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030639648437,0.0,0.0,0.0005257215816527,286.00946044921875,294.1499938964844,299.6062927246094,295.0985412597656,299.91094970703125,299.62890625,285.4906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214182013645,2.0062479677562812e-08,0.0011213981779292,-0.0515556670725345,0.0,0.0,0.0,-0.0147586213424801,60.0,19.66938209533692,0.0,-8.574216536771928e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1798400878906,0.0,0.0,0.0001051803046721,299.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678771972656,0.0,0.0,0.0001107601055991,299.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1655578613281,0.0,0.0,8.180709119187668e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17401123046875,0.0,0.0,0.0001107600182876,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968994140625,0.0,0.0,0.0005253943963907,286.0025939941406,294.1499938964844,299.5960388183594,295.0937194824219,299.9078369140625,299.61871337890625,285.4983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207199422642,1.9980827659082934e-08,0.0011207000352442,-0.0513425320386886,0.0,0.0,0.0,-0.014718142338097,60.0,19.63132095336914,0.0,-8.56354276379534e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.0001051157596521,299.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619873046875,0.0,0.0,0.0001106921336031,299.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15966796875,0.0,0.0,8.175689436029643e-05,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1680603027344,0.0,0.0,0.0001106920462916,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907958984375,0.0,0.0,0.0005250719841569,285.99578857421875,294.1499938964844,299.58575439453125,295.0888671875,299.9046630859375,299.6085510253906,285.5061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200319277122,1.99003675760423e-08,0.0011200120206922,-0.0511325038969516,0.0,0.0,0.0,-0.0146782556548714,60.0,19.59332656860352,0.0,-8.553031705105243e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620178222656,0.0,0.0,0.0001049934071488,299.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1503295898437,0.0,0.0,0.0001105632836697,299.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480407714844,0.0,0.0,8.166172483470291e-05,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.15631103515625,0.0,0.0,0.0001105632036342,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1787414550781,0.0,0.0,0.000524460861925,285.98248291015625,294.1499938964844,299.5652160644531,295.0791931152344,299.8981018066406,299.5881652832031,285.5215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187277268618,1.9747842472384043e-08,0.0011187079362571,-0.050734344869852,0.0,0.0,0.0,-0.014602642506361,60.0,19.51798248291016,0.0,-8.53312442927745e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620178222656,0.0,0.0,0.0001049934071488,299.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1503295898437,0.0,0.0,0.0001105632836697,299.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480407714844,0.0,0.0,8.166172483470291e-05,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.15631103515625,0.0,0.0,0.0001105632036342,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1787414550781,0.0,0.0,0.000524460861925,285.98248291015625,294.1499938964844,299.5652160644531,295.0791931152344,299.8981018066406,299.5881652832031,285.5215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187277268618,1.9747842472384043e-08,0.0011187079362571,-0.050734344869852,0.0,0.0,0.0,-0.014602642506361,60.0,19.51798248291016,0.0,-8.53312442927745e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15045166015625,0.0,0.0,0.0001048891499522,299.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388854980469,0.0,0.0,0.0001104534967453,299.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366271972656,0.0,0.0,8.158063428709283e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448059082031,0.0,0.0,0.0001104534167097,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669006347656,0.0,0.0,0.0005239401361905,285.96954345703125,294.1499938964844,299.5447082519531,295.0695495605469,299.8912658691406,299.5678100585937,285.53680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176163097843,1.96178699951588e-08,0.0011175966355949,-0.0503950417041778,0.0,0.0,0.0,-0.0145382098853588,60.0,19.444908142089844,0.0,-8.516178695572307e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15045166015625,0.0,0.0,0.0001048891499522,299.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388854980469,0.0,0.0,0.0001104534967453,299.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366271972656,0.0,0.0,8.158063428709283e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448059082031,0.0,0.0,0.0001104534167097,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669006347656,0.0,0.0,0.0005239401361905,285.96954345703125,294.1499938964844,299.5447082519531,295.0695495605469,299.8912658691406,299.5678100585937,285.53680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176163097843,1.96178699951588e-08,0.0011175966355949,-0.0503950417041778,0.0,0.0,0.0,-0.0145382098853588,60.0,19.444908142089844,0.0,-8.516178695572307e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390380859375,0.0,0.0,0.0001048122212523,299.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1276550292969,0.0,0.0,0.0001103724789572,299.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254272460937,0.0,0.0,8.152079681167379e-05,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0001103723989217,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553039550781,0.0,0.0,0.0005235559074208,285.9569091796875,294.1499938964844,299.5242614746094,295.0599670410156,299.8841857910156,299.5474853515625,285.55206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167959310114,1.9521944949474346e-08,0.0011167763732373,-0.0501446053385734,0.0,0.0,0.0,-0.0144906556233763,60.0,19.37519836425781,0.0,-8.503682380478494e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390380859375,0.0,0.0,0.0001048122212523,299.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1276550292969,0.0,0.0,0.0001103724789572,299.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254272460937,0.0,0.0,8.152079681167379e-05,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0001103723989217,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553039550781,0.0,0.0,0.0005235559074208,285.9569091796875,294.1499938964844,299.5242614746094,295.0599670410156,299.8841857910156,299.5474853515625,285.55206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167959310114,1.9521944949474346e-08,0.0011167763732373,-0.0501446053385734,0.0,0.0,0.0,-0.0144906556233763,60.0,19.37519836425781,0.0,-8.503682380478494e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278686523437,0.0,0.0,0.000104749109596,299.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166381835937,0.0,0.0,0.0001103060203604,299.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11444091796875,0.0,0.0,8.14717059256509e-05,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12237548828125,0.0,0.0,0.0001103059403249,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438903808594,0.0,0.0,0.0005232406547293,285.944580078125,294.1499938964844,299.5038757324219,295.050537109375,299.8768615722656,299.5271301269531,285.56719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161229340359,1.944324345970472e-08,0.0011161034926772,-0.0499391332268714,0.0,0.0,0.0,-0.0144516406580805,60.0,19.30950164794922,0.0,-8.49343706477157e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278686523437,0.0,0.0,0.000104749109596,299.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166381835937,0.0,0.0,0.0001103060203604,299.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11444091796875,0.0,0.0,8.14717059256509e-05,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12237548828125,0.0,0.0,0.0001103059403249,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438903808594,0.0,0.0,0.0005232406547293,285.944580078125,294.1499938964844,299.5038757324219,295.050537109375,299.8768615722656,299.5271301269531,285.56719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161229340359,1.944324345970472e-08,0.0011161034926772,-0.0499391332268714,0.0,0.0,0.0,-0.0144516406580805,60.0,19.30950164794922,0.0,-8.49343706477157e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12237548828125,0.0,0.0,0.0001047178884618,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,0.0001102731403079,299.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1090393066406,0.0,0.0,8.144742605509236e-05,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169128417969,0.0,0.0,0.0001102730602724,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1382751464844,0.0,0.0,0.0005230847164057,285.93853759765625,294.1499938964844,299.4936828613281,295.0458679199219,299.87310791015625,299.5169982910156,285.5747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157899862155,1.9404311046855586e-08,0.0011157706612721,-0.0498374886810779,0.0,0.0,0.0,-0.0144323399290442,60.0,19.27749252319336,0.0,-8.4883708950656e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169128417969,0.0,0.0,0.0001046869947458,299.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058349609375,0.0,0.0,0.0001102406095014,299.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036682128906,0.0,0.0,8.142339356709272e-05,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11151123046875,0.0,0.0,0.0001102405294659,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326904296875,0.0,0.0,0.0005229304661042,285.9325866699219,294.1499938964844,299.4835510253906,295.041259765625,299.8692932128906,299.5068664550781,285.582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111546064727,1.9365788972436352e-08,0.0011154412059113,-0.0497369095683097,0.0,0.0,0.0,-0.0144132440909743,60.0,19.24576759338379,0.0,-8.48336014769302e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061706542969,0.0,0.0,0.0001046260804287,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0952453613281,0.0,0.0,0.0001101764573832,299.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931091308594,0.0,0.0,8.137601253110915e-05,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.100830078125,0.0,0.0,0.0001101763846236,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217346191406,0.0,0.0,0.0005226262146607,285.9208984375,294.1499938964844,299.4632873535156,295.0321960449219,299.8614501953125,299.48663330078125,285.5972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148110497742,1.92898230721994e-08,0.0011147917248308,-0.0495385639369487,0.0,0.0,0.0,-0.0143755842000246,60.0,19.18318557739257,0.0,-8.473482182580484e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061706542969,0.0,0.0,0.0001046260804287,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0952453613281,0.0,0.0,0.0001101764573832,299.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931091308594,0.0,0.0,8.137601253110915e-05,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.100830078125,0.0,0.0,0.0001101763846236,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217346191406,0.0,0.0,0.0005226262146607,285.9208984375,294.1499938964844,299.4632873535156,295.0321960449219,299.8614501953125,299.48663330078125,285.5972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148110497742,1.92898230721994e-08,0.0011147917248308,-0.0495385639369487,0.0,0.0,0.0,-0.0143755842000246,60.0,19.18318557739257,0.0,-8.473482182580484e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956115722656,0.0,0.0,0.0001045661556418,299.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848388671875,0.0,0.0,0.0001101133530028,299.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0827331542969,0.0,0.0,8.13294027466327e-05,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0903625488281,0.0,0.0,0.0001101132729672,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109924316406,0.0,0.0,0.0005223269108682,285.9095458984375,294.1499938964844,299.44317626953125,295.0234069824219,299.8533935546875,299.46649169921875,285.6121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141720460727,1.9215091739965828e-08,0.0011141528375446,-0.0493434406816959,0.0,0.0,0.0,-0.0143385371193289,60.0,19.12171745300293,0.0,-8.46377119501085e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
