time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962800,299.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956115722656,0.0,0.0,0.0001045661556418,299.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848388671875,0.0,0.0,0.0001101133530028,299.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0827331542969,0.0,0.0,8.13294027466327e-05,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0903625488281,0.0,0.0,0.0001101132729672,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109924316406,0.0,0.0,0.0005223269108682,285.9095458984375,294.1499938964844,299.44317626953125,295.0234069824219,299.8533935546875,299.46649169921875,285.6121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141720460727,1.9215091739965828e-08,0.0011141528375446,-0.0493434406816959,0.0,0.0,0.0,-0.0143385371193289,60.0,19.12171745300293,0.0,-8.46377119501085e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852966308594,0.0,0.0,0.0001045070384861,299.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746765136719,0.0,0.0,0.0001100510999094,299.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726013183594,0.0,0.0,8.128341869451106e-05,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0801086425781,0.0,0.0,0.0001100510271498,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004638671875,0.0,0.0,0.0005220316234044,285.8985290527344,294.1499938964844,299.4231262207031,295.0149230957031,299.8450927734375,299.4464416503906,285.62701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113541657105,1.91413764838444e-08,0.0011135225649923,-0.0491509586572647,0.0,0.0,0.0,-0.0143019929528236,60.0,19.06140518188477,0.0,-8.454196631646482e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852966308594,0.0,0.0,0.0001045070384861,299.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746765136719,0.0,0.0,0.0001100510999094,299.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726013183594,0.0,0.0,8.128341869451106e-05,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0801086425781,0.0,0.0,0.0001100510271498,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004638671875,0.0,0.0,0.0005220316234044,285.8985290527344,294.1499938964844,299.4231262207031,295.0149230957031,299.8450927734375,299.4464416503906,285.62701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113541657105,1.91413764838444e-08,0.0011135225649923,-0.0491509586572647,0.0,0.0,0.0,-0.0143019929528236,60.0,19.06140518188477,0.0,-8.454196631646482e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751953125,0.0,0.0,0.0001044486416503,299.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0647277832031,0.0,0.0,0.0001099896035157,299.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06268310546875,0.0,0.0,8.123799489112571e-05,298.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.070068359375,0.0,0.0,0.0001099895234801,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09014892578125,0.0,0.0,0.0005217399448156,285.8878173828125,294.1499938964844,299.4032287597656,295.0068054199219,299.8365783691406,299.4264831542969,285.6418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129189515486,1.9068552958856344e-08,0.0011128998594358,-0.04896080493927,0.0,0.0,0.0,-0.0142658920958638,60.0,19.00228881835937,0.0,-8.444744281632668e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751953125,0.0,0.0,0.0001044486416503,299.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0647277832031,0.0,0.0,0.0001099896035157,299.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06268310546875,0.0,0.0,8.123799489112571e-05,298.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.070068359375,0.0,0.0,0.0001099895234801,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09014892578125,0.0,0.0,0.0005217399448156,285.8878173828125,294.1499938964844,299.4032287597656,295.0068054199219,299.8365783691406,299.4264831542969,285.6418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129189515486,1.9068552958856344e-08,0.0011128998594358,-0.04896080493927,0.0,0.0,0.0,-0.0142658920958638,60.0,19.00228881835937,0.0,-8.444744281632668e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702209472656,0.0,0.0,0.0001044197124429,299.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.059814453125,0.0,0.0,0.0001099591390811,299.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05780029296875,0.0,0.0,8.121549763018265e-05,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0651550292969,0.0,0.0,0.0001099590590456,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0850524902344,0.0,0.0,0.0005215954734012,285.8825988769531,294.1499938964844,299.3933410644531,295.0028686523437,299.83221435546875,299.41656494140625,285.649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126104509457,1.9032475151448125e-08,0.001112591358833,-0.0488665997982025,0.0,0.0,0.0,-0.0142480069771409,60.0,18.97323608398437,0.0,-8.440063226089478e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653076171875,0.0,0.0,0.0001043909360305,299.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05499267578125,0.0,0.0,0.0001099288419936,299.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.052978515625,0.0,0.0,8.119311678456143e-05,298.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0602722167969,0.0,0.0,0.0001099287619581,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0800476074219,0.0,0.0,0.0005214517586864,285.87744140625,294.1499938964844,299.3834533691406,294.99908447265625,299.82781982421875,299.4066772460937,285.656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123036965727,1.899659807236276e-08,0.0011122847208753,-0.0487729161977767,0.0,0.0,0.0,-0.0142302215099334,60.0,18.944515228271484,0.0,-8.43540917117025e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556335449219,0.0,0.0,0.0001043339507305,299.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04547119140625,0.0,0.0,0.0001098688226193,299.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04345703125,0.0,0.0,8.114879165077582e-05,298.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506591796875,0.0,0.0,0.0001098687498597,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0701904296875,0.0,0.0,0.0005211671232245,285.86737060546875,294.1499938964844,299.3638610839844,294.9918212890625,299.81884765625,299.3869934082031,285.671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116960085928,1.892553491700255e-08,0.0011116770328953,-0.0485873445868492,0.0,0.0,0.0,-0.0141949923709034,60.0,18.88798713684082,0.0,-8.426194852972912e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556335449219,0.0,0.0,0.0001043339507305,299.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04547119140625,0.0,0.0,0.0001098688226193,299.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04345703125,0.0,0.0,8.114879165077582e-05,298.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506591796875,0.0,0.0,0.0001098687498597,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0701904296875,0.0,0.0,0.0005211671232245,285.86737060546875,294.1499938964844,299.3638610839844,294.9918212890625,299.81884765625,299.3869934082031,285.671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116960085928,1.892553491700255e-08,0.0011116770328953,-0.0485873445868492,0.0,0.0,0.0,-0.0141949923709034,60.0,18.88798713684082,0.0,-8.426194852972912e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04620361328125,0.0,0.0,0.0001042778167175,299.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361328125,0.0,0.0,0.0001098097127396,299.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341796875,0.0,0.0,8.11051286291331e-05,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412902832031,0.0,0.0,0.00010980963998,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0605163574219,0.0,0.0,0.0005208867951296,285.85760498046875,294.1499938964844,299.3443908691406,294.98504638671875,299.8096618652344,299.3674621582031,285.6856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111097401008,1.8855537575745984e-08,0.0011110785417258,-0.0484045557677745,0.0,0.0,0.0,-0.0141602922230958,60.0,18.83295440673828,0.0,-8.417124064408199e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04620361328125,0.0,0.0,0.0001042778167175,299.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361328125,0.0,0.0,0.0001098097127396,299.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341796875,0.0,0.0,8.11051286291331e-05,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412902832031,0.0,0.0,0.00010980963998,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0605163574219,0.0,0.0,0.0005208867951296,285.85760498046875,294.1499938964844,299.3443908691406,294.98504638671875,299.8096618652344,299.3674621582031,285.6856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111097401008,1.8855537575745984e-08,0.0011110785417258,-0.0484045557677745,0.0,0.0,0.0,-0.0141602922230958,60.0,18.83295440673828,0.0,-8.417124064408199e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369567871094,0.0,0.0,0.0001042226867866,299.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02703857421875,0.0,0.0,0.0001097516578738,299.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251159667969,0.0,0.0,8.106225141091272e-05,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321044921875,0.0,0.0,0.0001097515851142,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05108642578125,0.0,0.0,0.0005206114146858,285.84814453125,294.1499938964844,299.3251037597656,294.97882080078125,299.8002624511719,299.3480834960937,285.7001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105096200481,1.8786789013347522e-08,0.0011104907607659,-0.0482250228524208,0.0,0.0,0.0,-0.0141262104734778,60.0,18.779521942138672,0.0,-8.408219542843653e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369567871094,0.0,0.0,0.0001042226867866,299.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02703857421875,0.0,0.0,0.0001097516578738,299.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251159667969,0.0,0.0,8.106225141091272e-05,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321044921875,0.0,0.0,0.0001097515851142,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05108642578125,0.0,0.0,0.0005206114146858,285.84814453125,294.1499938964844,299.3251037597656,294.97882080078125,299.8002624511719,299.3480834960937,285.7001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105096200481,1.8786789013347522e-08,0.0011104907607659,-0.0482250228524208,0.0,0.0,0.0,-0.0141262104734778,60.0,18.779521942138672,0.0,-8.408219542843653e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279541015625,0.0,0.0,0.0001041687792167,299.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181579589844,0.0,0.0,0.0001096948908525,299.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162658691406,0.0,0.0,8.102032006718218e-05,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0001096948180929,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0418701171875,0.0,0.0,0.0005203422042541,285.8390197753906,294.1499938964844,299.3060302734375,294.97320556640625,299.79071044921875,299.3288879394531,285.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099347611889,1.8719566341474092e-08,0.0011099160183221,-0.0480494685471057,0.0,0.0,0.0,-0.0140928858891129,60.0,18.72778511047364,0.0,-8.3995175259588e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279541015625,0.0,0.0,0.0001041687792167,299.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181579589844,0.0,0.0,0.0001096948908525,299.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162658691406,0.0,0.0,8.102032006718218e-05,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0001096948180929,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0418701171875,0.0,0.0,0.0005203422042541,285.8390197753906,294.1499938964844,299.3060302734375,294.97320556640625,299.79071044921875,299.3288879394531,285.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099347611889,1.8719566341474092e-08,0.0011099160183221,-0.0480494685471057,0.0,0.0,0.0,-0.0140928858891129,60.0,18.72778511047364,0.0,-8.3995175259588e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235290527344,0.0,0.0,0.0001041423965943,299.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138244628906,0.0,0.0,0.0001096671039704,299.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0119323730469,0.0,0.0,8.099979459075257e-05,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.018798828125,0.0,0.0,0.0001096670312108,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0373840332031,0.0,0.0,0.0005202104221098,285.8345947265625,294.1499938964844,299.2965393066406,294.9706115722656,299.78582763671875,299.3193664550781,285.7218322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109653385356,1.8686661107381042e-08,0.0011096347589045,-0.0479635372757911,0.0,0.0,0.0,-0.0140765737742185,60.0,18.70267105102539,0.0,-8.395259243343389e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191650390625,0.0,0.0,0.0001041164432535,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.009521484375,0.0,0.0,0.0001096397681976,299.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0076599121094,0.0,0.0,8.097960380837321e-05,298.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01446533203125,0.0,0.0,0.000109639695438,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0329284667969,0.0,0.0,0.0005200807936489,285.8302307128906,294.1499938964844,299.2871398925781,294.9682006835937,299.7809143066406,299.30987548828125,285.72900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109376666136,1.8654295885767173e-08,0.0011093580396845,-0.047879010438919,0.0,0.0,0.0,-0.014060528948903,60.0,18.67804908752441,0.0,-8.391072015001556e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0105895996094,0.0,0.0,0.0001040660790749,299.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010681152344,0.0,0.0,0.0001095867337426,299.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9992370605469,0.0,0.0,8.094043732853606e-05,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059509277344,0.0,0.0,0.000109586660983,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0241394042969,0.0,0.0,0.0005198292201384,285.8217163085937,294.1499938964844,299.2684631347656,294.9638977050781,299.7709655761719,299.2910461425781,285.7433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088395258411,1.8591492789710173e-08,0.001108821015805,-0.047714989632368,0.0,0.0,0.0,-0.0140293948352336,60.0,18.63001823425293,0.0,-8.382949800989081e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0105895996094,0.0,0.0,0.0001040660790749,299.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010681152344,0.0,0.0,0.0001095867337426,299.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9992370605469,0.0,0.0,8.094043732853606e-05,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059509277344,0.0,0.0,0.000109586660983,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0241394042969,0.0,0.0,0.0005198292201384,285.8217163085937,294.1499938964844,299.2684631347656,294.9638977050781,299.7709655761719,299.2910461425781,285.7433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088395258411,1.8591492789710173e-08,0.001108821015805,-0.047714989632368,0.0,0.0,0.0,-0.0140293948352336,60.0,18.63001823425293,0.0,-8.382949800989081e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0022277832031,0.0,0.0,0.0001040172937791,299.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99285888671875,0.0,0.0,0.0001095353582059,299.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99102783203125,0.0,0.0,8.090248593362048e-05,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976501464844,0.0,0.0,0.0001095352927222,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155944824219,0.0,0.0,0.0005195855628699,285.8135070800781,294.1499938964844,299.25,294.9603271484375,299.7608337402344,299.2724304199219,285.757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083193821832,1.853065434431756e-08,0.001108300872147,-0.047556098550558,0.0,0.0,0.0,-0.0139992348849773,60.0,18.58409118652344,0.0,-8.375085513989688e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0022277832031,0.0,0.0,0.0001040172937791,299.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99285888671875,0.0,0.0,0.0001095353582059,299.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99102783203125,0.0,0.0,8.090248593362048e-05,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976501464844,0.0,0.0,0.0001095352927222,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155944824219,0.0,0.0,0.0005195855628699,285.8135070800781,294.1499938964844,299.25,294.9603271484375,299.7608337402344,299.2724304199219,285.757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083193821832,1.853065434431756e-08,0.001108300872147,-0.047556098550558,0.0,0.0,0.0,-0.0139992348849773,60.0,18.58409118652344,0.0,-8.375085513989688e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941101074219,0.0,0.0,0.0001040087954606,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98486328125,0.0,0.0,0.000109526401502,299.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830627441406,0.0,0.0,8.089587208814919e-05,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895935058594,0.0,0.0,0.0001095263360184,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072937011719,0.0,0.0,0.0005195431294851,285.8056335449219,294.1499938964844,299.2317810058594,294.9573059082031,299.7505187988281,299.2540283203125,285.771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082282289862,1.8520013966849547e-08,0.00110820971895,-0.0475283078849315,0.0,0.0,0.0,-0.0139939589425921,60.0,18.544008255004883,0.0,-8.373710613795995e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941101074219,0.0,0.0,0.0001040087954606,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98486328125,0.0,0.0,0.000109526401502,299.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830627441406,0.0,0.0,8.089587208814919e-05,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895935058594,0.0,0.0,0.0001095263360184,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072937011719,0.0,0.0,0.0005195431294851,285.8056335449219,294.1499938964844,299.2317810058594,294.9573059082031,299.7505187988281,299.2540283203125,285.771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082282289862,1.8520013966849547e-08,0.00110820971895,-0.0475283078849315,0.0,0.0,0.0,-0.0139939589425921,60.0,18.544008255004883,0.0,-8.373710613795995e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9861755371094,0.0,0.0,0.000104053702671,299.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97705078125,0.0,0.0,0.0001095736952265,299.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752502441406,0.0,0.0,8.093080396065488e-05,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9817199707031,0.0,0.0,0.0001095736297429,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991760253906,0.0,0.0,0.0005197675200179,285.79803466796875,294.1499938964844,299.2137756347656,294.9546813964844,299.7400817871094,299.2357482910156,285.7858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087058810517,1.8575926574726512e-08,0.0011086873710155,-0.0476743355393409,0.0,0.0,0.0,-0.0140216751024127,60.0,18.511398315429688,0.0,-8.38093754396141e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9861755371094,0.0,0.0,0.000104053702671,299.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97705078125,0.0,0.0,0.0001095736952265,299.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752502441406,0.0,0.0,8.093080396065488e-05,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9817199707031,0.0,0.0,0.0001095736297429,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991760253906,0.0,0.0,0.0005197675200179,285.79803466796875,294.1499938964844,299.2137756347656,294.9546813964844,299.7400817871094,299.2357482910156,285.7858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087058810517,1.8575926574726512e-08,0.0011086873710155,-0.0476743355393409,0.0,0.0,0.0,-0.0140216751024127,60.0,18.511398315429688,0.0,-8.38093754396141e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98223876953125,0.0,0.0,0.000104093182017,299.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9731750488281,0.0,0.0,0.0001096152627724,299.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714050292969,0.0,0.0,8.096150850178674e-05,298.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9778137207031,0.0,0.0,0.0001096151972888,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.99517822265625,0.0,0.0,0.000519964727573,285.7942810058594,294.1499938964844,299.204833984375,294.9534912109375,299.7348022460937,299.2266540527344,285.7929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091283522546,1.8625099684754787e-08,0.0011091097258031,-0.0478027574717998,0.0,0.0,0.0,-0.014046061784029,60.0,18.4975528717041,0.0,-8.38729548036099e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783935546875,0.0,0.0,0.0001041540308506,299.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693908691406,0.0,0.0,0.0001096793421311,299.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676513671875,0.0,0.0,8.100883133010939e-05,298.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739990234375,0.0,0.0,0.0001096792766475,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0005202686879783,285.7906494140625,294.1499938964844,299.1959533691406,294.952392578125,299.7294616699219,299.2176208496094,285.7999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097759706899,1.870089327837832e-08,0.0011097573442384,-0.0480007044970989,0.0,0.0,0.0,-0.0140836341306567,60.0,18.487314224243164,0.0,-8.39710097011448e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708557128906,0.0,0.0,0.0001043053343892,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96197509765625,0.0,0.0,0.000109838663775,299.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9602355957031,0.0,0.0,8.112651266856119e-05,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9665222167969,0.0,0.0,0.0001098386055673,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9835205078125,0.0,0.0,0.0005210245144553,285.7835998535156,294.1499938964844,299.1783447265625,294.9504089355469,299.7186889648437,299.1996459960937,285.81396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113858781754,1.88893789498934e-08,0.001111366902478,-0.0484929308295249,0.0,0.0,0.0,-0.0141770634800195,60.0,18.472375869750977,0.0,-8.421508823630577e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708557128906,0.0,0.0,0.0001043053343892,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96197509765625,0.0,0.0,0.000109838663775,299.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9602355957031,0.0,0.0,8.112651266856119e-05,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9665222167969,0.0,0.0,0.0001098386055673,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9835205078125,0.0,0.0,0.0005210245144553,285.7835998535156,294.1499938964844,299.1783447265625,294.9504089355469,299.7186889648437,299.1996459960937,285.81396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113858781754,1.88893789498934e-08,0.001111366902478,-0.0484929308295249,0.0,0.0,0.0,-0.0141770634800195,60.0,18.472375869750977,0.0,-8.421508823630577e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634704589844,0.0,0.0,0.0001045004901243,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9547424316406,0.0,0.0,0.0001100441804737,299.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530334472656,0.0,0.0,8.127829642035067e-05,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591979980469,0.0,0.0,0.0001100441149901,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759826660156,0.0,0.0,0.0005219993763603,285.7767944335937,294.1499938964844,299.1609191894531,294.9487609863281,299.707763671875,299.1817626953125,285.82794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113464590162,1.9132514239572632e-08,0.0011134454980492,-0.0491278208792209,0.0,0.0,0.0,-0.0142975933849811,60.0,18.46524238586425,0.0,-8.453046262957289e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634704589844,0.0,0.0,0.0001045004901243,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9547424316406,0.0,0.0,0.0001100441804737,299.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530334472656,0.0,0.0,8.127829642035067e-05,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591979980469,0.0,0.0,0.0001100441149901,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759826660156,0.0,0.0,0.0005219993763603,285.7767944335937,294.1499938964844,299.1609191894531,294.9487609863281,299.707763671875,299.1817626953125,285.82794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113464590162,1.9132514239572632e-08,0.0011134454980492,-0.0491278208792209,0.0,0.0,0.0,-0.0142975933849811,60.0,18.46524238586425,0.0,-8.453046262957289e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95623779296875,0.0,0.0,0.0001047300174832,299.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476013183594,0.0,0.0,0.0001102858805097,299.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459228515625,0.0,0.0,8.145681931637228e-05,298.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520263671875,0.0,0.0,0.0001102858150261,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96856689453125,0.0,0.0,0.000523145950865,285.7701416015625,294.1499938964844,299.1436462402344,294.9473571777344,299.6967163085937,299.1640014648437,285.8418884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115909544751,1.94184774926498e-08,0.0011158901033923,-0.049874473363161,0.0,0.0,0.0,-0.0144393546506762,60.0,18.46423721313477,0.0,-8.4902147534649e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95623779296875,0.0,0.0,0.0001047300174832,299.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476013183594,0.0,0.0,0.0001102858805097,299.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459228515625,0.0,0.0,8.145681931637228e-05,298.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520263671875,0.0,0.0,0.0001102858150261,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96856689453125,0.0,0.0,0.000523145950865,285.7701416015625,294.1499938964844,299.1436462402344,294.9473571777344,299.6967163085937,299.1640014648437,285.8418884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115909544751,1.94184774926498e-08,0.0011158901033923,-0.049874473363161,0.0,0.0,0.0,-0.0144393546506762,60.0,18.46423721313477,0.0,-8.4902147534649e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94921875,0.0,0.0,0.00010500967619,299.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407043457031,0.0,0.0,0.0001105803748941,299.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93902587890625,0.0,0.0,8.167432679329067e-05,298.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450378417969,0.0,0.0,0.0001105803094105,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613647460937,0.0,0.0,0.0005245429347269,285.7637939453125,294.1499938964844,299.1265563964844,294.9462585449219,299.6855163574219,299.1464233398437,285.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188911739736,1.9766909886698162e-08,0.0011188713833689,-0.0507841221988201,0.0,0.0,0.0,-0.0146120972931385,60.0,18.471580505371094,0.0,-8.53561132885261e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94921875,0.0,0.0,0.00010500967619,299.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407043457031,0.0,0.0,0.0001105803748941,299.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93902587890625,0.0,0.0,8.167432679329067e-05,298.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450378417969,0.0,0.0,0.0001105803094105,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613647460937,0.0,0.0,0.0005245429347269,285.7637939453125,294.1499938964844,299.1265563964844,294.9462585449219,299.6855163574219,299.1464233398437,285.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188911739736,1.9766909886698162e-08,0.0011188713833689,-0.0507841221988201,0.0,0.0,0.0,-0.0146120972931385,60.0,18.471580505371094,0.0,-8.53561132885261e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457397460937,0.0,0.0,0.0001051525323418,299.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9372863769531,0.0,0.0,0.0001107308053178,299.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356384277344,0.0,0.0,8.178543794201687e-05,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416198730469,0.0,0.0,0.0001107307398342,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95782470703125,0.0,0.0,0.0005252565606497,285.7607116699219,294.1499938964844,299.1180419921875,294.94580078125,299.67987060546875,299.1376647949219,285.8627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204130714759,1.9944895512935545e-08,0.0011203931644558,-0.0512487404048442,0.0,0.0,0.0,-0.0147003317251801,60.0,18.4773063659668,0.0,-8.558848207940174e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9424133300781,0.0,0.0,0.0001053072846843,299.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340209960937,0.0,0.0,0.0001108937722165,299.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.932373046875,0.0,0.0,8.19058041088283e-05,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93829345703125,0.0,0.0,0.0001108937067328,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543762207031,0.0,0.0,0.0005260295583866,285.7577819824219,294.1499938964844,299.1095886230469,294.9454040527344,299.67413330078125,299.12896728515625,285.86962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220609303563,2.0137710166068252e-08,0.0011220407905057,-0.0517520308494567,0.0,0.0,0.0,-0.0147959124296903,60.0,18.48556900024414,0.0,-8.584056132576735e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356994628906,0.0,0.0,0.0001056157416314,299.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92742919921875,0.0,0.0,0.0001112185855163,299.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258117675781,0.0,0.0,8.214570698328316e-05,298.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.931640625,0.0,0.0,0.0001112185200327,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.947509765625,0.0,0.0,0.0005275703733786,285.7518920898437,294.1499938964844,299.0927734375,294.9447631835937,299.66265869140625,299.111572265625,285.8834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253455886617,2.052202319191565e-08,0.001125325099565,-0.0527550615370273,0.0,0.0,0.0,-0.0149864237755537,60.0,18.501712799072266,0.0,-8.634410875174583e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356994628906,0.0,0.0,0.0001056157416314,299.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92742919921875,0.0,0.0,0.0001112185855163,299.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258117675781,0.0,0.0,8.214570698328316e-05,298.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.931640625,0.0,0.0,0.0001112185200327,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.947509765625,0.0,0.0,0.0005275703733786,285.7518920898437,294.1499938964844,299.0927734375,294.9447631835937,299.66265869140625,299.111572265625,285.8834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253455886617,2.052202319191565e-08,0.001125325099565,-0.0527550615370273,0.0,0.0,0.0,-0.0149864237755537,60.0,18.501712799072266,0.0,-8.634410875174583e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
