time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965140,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,0.0001059584683389,299.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9210205078125,0.0,0.0,0.0001115794948418,299.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9194030761719,0.0,0.0,8.2412276242394e-05,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252014160156,0.0,0.0,0.0001115794366342,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408264160156,0.0,0.0,0.0005292824353091,285.74627685546875,294.1499938964844,299.0760498046875,294.9443664550781,299.6510314941406,299.0943908691406,285.8972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290007969364,2.0949054047036952e-08,0.0011289798421785,-0.0538693964481353,0.0,0.0,0.0,-0.0151981366798281,60.0,18.522743225097656,0.0,-8.690534514244065e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,0.0001059584683389,299.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9210205078125,0.0,0.0,0.0001115794948418,299.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9194030761719,0.0,0.0,8.2412276242394e-05,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252014160156,0.0,0.0,0.0001115794366342,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408264160156,0.0,0.0,0.0005292824353091,285.74627685546875,294.1499938964844,299.0760498046875,294.9443664550781,299.6510314941406,299.0943908691406,285.8972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290007969364,2.0949054047036952e-08,0.0011289798421785,-0.0538693964481353,0.0,0.0,0.0,-0.0151981366798281,60.0,18.522743225097656,0.0,-8.690534514244065e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227905273437,0.0,0.0,0.0001062867813743,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9147644042969,0.0,0.0,0.0001119252192438,299.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9131774902344,0.0,0.0,8.266762597486377e-05,298.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188842773437,0.0,0.0,0.0001119251610361,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0005309224361553,285.7408447265625,294.1499938964844,299.0594787597656,294.9441223144531,299.6393127441406,299.0772399902344,285.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324946535751,2.135811527637088e-08,0.0011324732331559,-0.054936658591032,0.0,0.0,0.0,-0.0154009042307734,60.0,18.5456485748291,0.0,-8.744466839516465e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227905273437,0.0,0.0,0.0001062867813743,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9147644042969,0.0,0.0,0.0001119252192438,299.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9131774902344,0.0,0.0,8.266762597486377e-05,298.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188842773437,0.0,0.0,0.0001119251610361,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0005309224361553,285.7408447265625,294.1499938964844,299.0594787597656,294.9441223144531,299.6393127441406,299.0772399902344,285.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324946535751,2.135811527637088e-08,0.0011324732331559,-0.054936658591032,0.0,0.0,0.0,-0.0154009042307734,60.0,18.5456485748291,0.0,-8.744466839516465e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91668701171875,0.0,0.0,0.0001066414406523,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087219238281,0.0,0.0,0.0001122986868722,299.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071960449219,0.0,0.0,8.294347207993269e-05,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.91278076171875,0.0,0.0,0.0001122986286645,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9280090332031,0.0,0.0,0.0005326940445229,285.7357482910156,294.1499938964844,299.04296875,294.9440612792969,299.6273803710937,299.060302734375,285.9247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362775694578,2.1800010685524285e-08,0.0011362557997927,-0.0560893788933754,0.0,0.0,0.0,-0.0156199904158711,60.0,18.57168197631836,0.0,-8.802915374417355e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91668701171875,0.0,0.0,0.0001066414406523,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087219238281,0.0,0.0,0.0001122986868722,299.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071960449219,0.0,0.0,8.294347207993269e-05,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.91278076171875,0.0,0.0,0.0001122986286645,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9280090332031,0.0,0.0,0.0005326940445229,285.7357482910156,294.1499938964844,299.04296875,294.9440612792969,299.6273803710937,299.060302734375,285.9247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362775694578,2.1800010685524285e-08,0.0011362557997927,-0.0560893788933754,0.0,0.0,0.0,-0.0156199904158711,60.0,18.57168197631836,0.0,-8.802915374417355e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136657714844,0.0,0.0,0.0001068077108357,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057922363281,0.0,0.0,0.0001124737827922,299.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042358398437,0.0,0.0,8.307279495056719e-05,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098205566406,0.0,0.0,0.0001124737245845,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248962402344,0.0,0.0,0.0005335246096365,285.7333068847656,294.1499938964844,299.0347595214844,294.944091796875,299.62139892578125,299.0518493652344,285.9315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380470823496,2.2007181854633018e-08,0.0011380250798538,-0.0566297248005867,0.0,0.0,0.0,-0.0157226826995611,60.0,18.584840774536133,0.0,-8.830384246039102e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107666015625,0.0,0.0,0.000106980005512,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029541015625,0.0,0.0,0.0001126552087953,299.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013977050781,0.0,0.0,8.32067962619476e-05,298.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9069519042969,0.0,0.0,0.0001126551505876,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92193603515625,0.0,0.0,0.0005343852681107,285.7309875488281,294.1499938964844,299.0265808105469,294.94415283203125,299.6153259277344,299.0434875488281,285.9384155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139880856499,2.2221851025960866e-08,0.0011398586211726,-0.057189580053091,0.0,0.0,0.0,-0.0158290937542915,60.0,18.59873390197754,0.0,-8.858893352226006e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052124023437,0.0,0.0,0.0001073198654921,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974914550781,0.0,0.0,0.0001130131058744,299.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959655761719,0.0,0.0,8.347113180207089e-05,298.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90142822265625,0.0,0.0,0.0001130130476667,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91619873046875,0.0,0.0,0.0005360829527489,285.7266540527344,294.1499938964844,299.0102233886719,294.94439697265625,299.6029968261719,299.0267944335937,285.9520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435021879151,2.2645318509262324e-08,0.0011434794869273,-0.0582938157021999,0.0,0.0,0.0,-0.0160390231758356,60.0,18.626745223999023,0.0,-8.915264260167532e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052124023437,0.0,0.0,0.0001073198654921,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974914550781,0.0,0.0,0.0001130131058744,299.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959655761719,0.0,0.0,8.347113180207089e-05,298.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90142822265625,0.0,0.0,0.0001130130476667,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91619873046875,0.0,0.0,0.0005360829527489,285.7266540527344,294.1499938964844,299.0102233886719,294.94439697265625,299.6029968261719,299.0267944335937,285.9520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435021879151,2.2645318509262324e-08,0.0011434794869273,-0.0582938157021999,0.0,0.0,0.0,-0.0160390231758356,60.0,18.626745223999023,0.0,-8.915264260167532e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8996276855469,0.0,0.0,0.0001076612898032,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919982910156,0.0,0.0,0.0001133726400439,299.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905334472656,0.0,0.0,8.373668242711574e-05,298.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959045410156,0.0,0.0,0.0001133725818363,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9104919433594,0.0,0.0,0.0005377884954214,285.7223205566406,294.1499938964844,298.9939880371094,294.9447326660156,299.5906982421875,299.0101318359375,285.9656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471401667222,2.307072577423241e-08,0.0011471171164885,-0.0594029054045677,0.0,0.0,0.0,-0.0162499155849218,60.0,18.65482711791992,0.0,-8.97207428351976e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8996276855469,0.0,0.0,0.0001076612898032,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919982910156,0.0,0.0,0.0001133726400439,299.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905334472656,0.0,0.0,8.373668242711574e-05,298.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959045410156,0.0,0.0,0.0001133725818363,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9104919433594,0.0,0.0,0.0005377884954214,285.7223205566406,294.1499938964844,298.9939880371094,294.9447326660156,299.5906982421875,299.0101318359375,285.9656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471401667222,2.307072577423241e-08,0.0011471171164885,-0.0594029054045677,0.0,0.0,0.0,-0.0162499155849218,60.0,18.65482711791992,0.0,-8.97207428351976e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89453125,0.0,0.0,0.0001079816865967,299.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88702392578125,0.0,0.0,0.0001137100261985,299.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88555908203125,0.0,0.0,8.39858766994439e-05,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.890869140625,0.0,0.0,0.0001137099752668,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052429199219,0.0,0.0,0.0005393889150582,285.7186279296875,294.1499938964844,298.9777526855469,294.9451599121094,299.578125,298.9935913085937,285.97930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505535803735,2.3469937104891882e-08,0.0011505300644785,-0.0604435019195079,0.0,0.0,0.0,-0.0164478197693824,60.0,18.681396484375,0.0,-9.025549019270329e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89453125,0.0,0.0,0.0001079816865967,299.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88702392578125,0.0,0.0,0.0001137100261985,299.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88555908203125,0.0,0.0,8.39858766994439e-05,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.890869140625,0.0,0.0,0.0001137099752668,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052429199219,0.0,0.0,0.0005393889150582,285.7186279296875,294.1499938964844,298.9777526855469,294.9451599121094,299.578125,298.9935913085937,285.97930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505535803735,2.3469937104891882e-08,0.0011505300644785,-0.0604435019195079,0.0,0.0,0.0,-0.0164478197693824,60.0,18.681396484375,0.0,-9.025549019270329e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88934326171875,0.0,0.0,0.0001083128518075,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819580078125,0.0,0.0,0.000114058755571,299.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804931640625,0.0,0.0,8.4243445598986e-05,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857421875,0.0,0.0,0.0001140587046393,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89990234375,0.0,0.0,0.0005410431767813,285.7148132324219,294.1499938964844,298.96160888671875,294.9456787109375,299.5655822753906,298.97705078125,285.992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154086436145,2.3882570587829832e-08,0.0011540624545887,-0.0615188777446746,0.0,0.0,0.0,-0.0166523996740579,60.0,18.708885192871094,0.0,-9.080988405685277e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88934326171875,0.0,0.0,0.0001083128518075,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819580078125,0.0,0.0,0.000114058755571,299.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804931640625,0.0,0.0,8.4243445598986e-05,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857421875,0.0,0.0,0.0001140587046393,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89990234375,0.0,0.0,0.0005410431767813,285.7148132324219,294.1499938964844,298.96160888671875,294.9456787109375,299.5655822753906,298.97705078125,285.992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154086436145,2.3882570587829832e-08,0.0011540624545887,-0.0615188777446746,0.0,0.0,0.0,-0.0166523996740579,60.0,18.708885192871094,0.0,-9.080988405685277e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88677978515625,0.0,0.0,0.0001084735995391,299.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8794250488281,0.0,0.0,0.0001142280380008,299.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87799072265625,0.0,0.0,8.436847565462813e-05,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831787109375,0.0,0.0,0.0001142279797932,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8972473144531,0.0,0.0,0.0005418462096713,285.7129211425781,294.1499938964844,298.9535217285156,294.9459533691406,299.5592956542969,298.9687805175781,285.9997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557935504242,2.4082861926899568e-08,0.0011557694524526,-0.0620407946407794,0.0,0.0,0.0,-0.0167516637593507,60.0,18.722074508666992,0.0,-9.107959897391993e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843078613281,0.0,0.0,0.0001086241973098,299.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87701416015625,0.0,0.0,0.000114386624773,299.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8755798339844,0.0,0.0,8.448561129625887e-05,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807373046875,0.0,0.0,0.0001143865665653,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89471435546875,0.0,0.0,0.0005425984854809,285.7111511230469,294.1499938964844,298.9454650878906,294.9462585449219,299.5529479980469,298.9605712890625,286.0065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573979863896,2.4270507381629614e-08,0.0011573737720027,-0.0625297129154205,0.0,0.0,0.0,-0.0168446879833936,60.0,18.73423194885254,0.0,-9.133265166383353e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793334960937,0.0,0.0,0.0001089252400561,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721618652344,0.0,0.0,0.0001147036309703,299.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707580566406,0.0,0.0,8.471975161228329e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758239746094,0.0,0.0,0.0001147035800386,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895874023437,0.0,0.0,0.000544102222193,285.7076416015625,294.1499938964844,298.9293518066406,294.94683837890625,299.540283203125,298.9441223144531,286.0201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606083717197,2.4645604668194213e-08,0.0011605836916714,-0.0635069012641906,0.0,0.0,0.0,-0.0170306507498025,60.0,18.758529663085938,0.0,-9.183953153524273e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793334960937,0.0,0.0,0.0001089252400561,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721618652344,0.0,0.0,0.0001147036309703,299.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707580566406,0.0,0.0,8.471975161228329e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758239746094,0.0,0.0,0.0001147035800386,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895874023437,0.0,0.0,0.000544102222193,285.7076416015625,294.1499938964844,298.9293518066406,294.94683837890625,299.540283203125,298.9441223144531,286.0201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606083717197,2.4645604668194213e-08,0.0011605836916714,-0.0635069012641906,0.0,0.0,0.0,-0.0170306507498025,60.0,18.758529663085938,0.0,-9.183953153524273e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746337890625,0.0,0.0,0.0001091882149921,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675231933594,0.0,0.0,0.000114980561193,299.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661499023437,0.0,0.0,8.49242860567756e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87115478515625,0.0,0.0,0.0001149805029854,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847351074219,0.0,0.0,0.0005454159108921,285.7044372558594,294.1499938964844,298.9132385253906,294.9474792480469,299.5274658203125,298.927734375,286.03369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634073453024,2.49732678980763e-08,0.0011633824324235,-0.0643603727221489,0.0,0.0,0.0,-0.0171930734068155,60.0,18.77867126464844,0.0,-9.228346442569092e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746337890625,0.0,0.0,0.0001091882149921,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675231933594,0.0,0.0,0.000114980561193,299.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661499023437,0.0,0.0,8.49242860567756e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87115478515625,0.0,0.0,0.0001149805029854,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847351074219,0.0,0.0,0.0005454159108921,285.7044372558594,294.1499938964844,298.9132385253906,294.9474792480469,299.5274658203125,298.927734375,286.03369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634073453024,2.49732678980763e-08,0.0011633824324235,-0.0643603727221489,0.0,0.0,0.0,-0.0171930734068155,60.0,18.77867126464844,0.0,-9.228346442569092e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700866699219,0.0,0.0,0.0001094390172511,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86309814453125,0.0,0.0,0.0001152446639025,299.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617248535156,0.0,0.0,8.511935448041186e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666687011719,0.0,0.0,0.0001152446129708,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88006591796875,0.0,0.0,0.000546668714378,285.7014465332031,294.1499938964844,298.8971252441406,294.9480895996094,299.5145568847656,298.9114074707031,286.0472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660831514745,2.5285768145977272e-08,0.0011660578893497,-0.0651742219924926,0.0,0.0,0.0,-0.0173480100929737,60.0,18.796140670776367,0.0,-9.270783607462364e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700866699219,0.0,0.0,0.0001094390172511,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86309814453125,0.0,0.0,0.0001152446639025,299.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617248535156,0.0,0.0,8.511935448041186e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666687011719,0.0,0.0,0.0001152446129708,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88006591796875,0.0,0.0,0.000546668714378,285.7014465332031,294.1499938964844,298.8971252441406,294.9480895996094,299.5145568847656,298.9114074707031,286.0472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660831514745,2.5285768145977272e-08,0.0011660578893497,-0.0651742219924926,0.0,0.0,0.0,-0.0173480100929737,60.0,18.796140670776367,0.0,-9.270783607462364e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656921386719,0.0,0.0,0.0001096667838282,299.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587951660156,0.0,0.0,0.0001154845085693,299.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,8.529650222044438e-05,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623046875,0.0,0.0,0.0001154844576376,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87548828125,0.0,0.0,0.0005478064995259,285.6986389160156,294.1499938964844,298.8809814453125,294.9486999511719,299.5015869140625,298.89508056640625,286.0608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011685084318742,2.55695518092125e-08,0.0011684829369187,-0.0659131780266761,0.0,0.0,0.0,-0.0174886845052242,60.0,18.81123161315918,0.0,-9.309406578950077e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656921386719,0.0,0.0,0.0001096667838282,299.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587951660156,0.0,0.0,0.0001154845085693,299.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,8.529650222044438e-05,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623046875,0.0,0.0,0.0001154844576376,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87548828125,0.0,0.0,0.0005478064995259,285.6986389160156,294.1499938964844,298.8809814453125,294.9486999511719,299.5015869140625,298.89508056640625,286.0608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011685084318742,2.55695518092125e-08,0.0011684829369187,-0.0659131780266761,0.0,0.0,0.0,-0.0174886845052242,60.0,18.81123161315918,0.0,-9.309406578950077e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636169433594,0.0,0.0,0.0001097549175028,299.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567810058594,0.0,0.0,0.0001155773206846,299.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554382324219,0.0,0.0,8.53650490171276e-05,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602905273437,0.0,0.0,0.000115577262477,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733825683594,0.0,0.0,0.0005482467240653,285.6974182128906,294.1499938964844,298.8728942871094,294.948974609375,299.4950561523437,298.8869323730469,286.0675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011694459244608,2.5679357307240025e-08,0.0011694201966747,-0.0661990717053413,0.0,0.0,0.0,-0.0175431128591299,60.0,18.81531143188477,0.0,-9.32437274059339e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86151123046875,0.0,0.0,0.0001098536376957,299.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.854736328125,0.0,0.0,0.000115681279567,299.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533935546875,0.0,0.0,8.544183219783008e-05,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85821533203125,0.0,0.0,0.0001156812286353,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8711853027344,0.0,0.0,0.0005487399175763,285.6961364746094,294.1499938964844,298.8648376464844,294.9492492675781,299.488525390625,298.8787841796875,286.0743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011704969219863,2.580236291294113e-08,0.0011704710777848,-0.0665193200111389,0.0,0.0,0.0,-0.0176040865480899,60.0,18.8206729888916,0.0,-9.341152207298364e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575744628906,0.0,0.0,0.0001100028748624,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85089111328125,0.0,0.0,0.0001158384256996,299.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495788574219,0.0,0.0,8.555790554964915e-05,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85430908203125,0.0,0.0,0.0001158383747679,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670959472656,0.0,0.0,0.0005494853830896,285.69390869140625,294.1499938964844,298.8486328125,294.94976806640625,299.475341796875,298.86248779296875,286.0879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720871552824,2.598828885425064e-08,0.0011720610782504,-0.067003346979618,0.0,0.0,0.0,-0.0176962595432996,60.0,18.82453155517578,0.0,-9.366542741418017e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575744628906,0.0,0.0,0.0001100028748624,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85089111328125,0.0,0.0,0.0001158384256996,299.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495788574219,0.0,0.0,8.555790554964915e-05,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85430908203125,0.0,0.0,0.0001158383747679,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670959472656,0.0,0.0,0.0005494853830896,285.69390869140625,294.1499938964844,298.8486328125,294.94976806640625,299.475341796875,298.86248779296875,286.0879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720871552824,2.598828885425064e-08,0.0011720610782504,-0.067003346979618,0.0,0.0,0.0,-0.0176962595432996,60.0,18.82453155517578,0.0,-9.366542741418017e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538513183594,0.0,0.0,0.0001101090092561,299.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472595214844,0.0,0.0,0.0001159501916845,299.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459777832031,0.0,0.0,8.564045128878206e-05,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85064697265625,0.0,0.0,0.0001159501407528,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8632507324219,0.0,0.0,0.0005500155384652,285.69195556640625,294.1499938964844,298.8323974609375,294.9501953125,299.4620666503906,298.8461303710937,286.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173221389763,2.612051375194824e-08,0.0011731953127309,-0.0673475340008735,0.0,0.0,0.0,-0.0177618265151977,60.0,18.8218936920166,0.0,-9.384620369701224e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538513183594,0.0,0.0,0.0001101090092561,299.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472595214844,0.0,0.0,0.0001159501916845,299.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459777832031,0.0,0.0,8.564045128878206e-05,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85064697265625,0.0,0.0,0.0001159501407528,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8632507324219,0.0,0.0,0.0005500155384652,285.69195556640625,294.1499938964844,298.8323974609375,294.9501953125,299.4620666503906,298.8461303710937,286.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173221389763,2.612051375194824e-08,0.0011731953127309,-0.0673475340008735,0.0,0.0,0.0,-0.0177618265151977,60.0,18.8218936920166,0.0,-9.384620369701224e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0001101693851524,299.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84393310546875,0.0,0.0,0.0001160137690021,299.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426818847656,0.0,0.0,8.5687410319224e-05,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472595214844,0.0,0.0,0.0001160137180704,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597106933594,0.0,0.0,0.000550317170564,285.6903991699219,294.1499938964844,298.8160705566406,294.95050048828125,299.4486999511719,298.82977294921875,286.114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738679604604,2.6195715818744247e-08,0.001173841767013,-0.0675432756543159,0.0,0.0,0.0,-0.0177991241216659,60.0,18.811410903930664,0.0,-9.394909739057766e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0001101693851524,299.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84393310546875,0.0,0.0,0.0001160137690021,299.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426818847656,0.0,0.0,8.5687410319224e-05,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472595214844,0.0,0.0,0.0001160137180704,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597106933594,0.0,0.0,0.000550317170564,285.6903991699219,294.1499938964844,298.8160705566406,294.95050048828125,299.4486999511719,298.82977294921875,286.114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738679604604,2.6195715818744247e-08,0.001173841767013,-0.0675432756543159,0.0,0.0,0.0,-0.0177991241216659,60.0,18.811410903930664,0.0,-9.394909739057766e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471984863281,0.0,0.0,0.0001102049427572,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.00011605121108,299.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83953857421875,0.0,0.0,8.57150589581579e-05,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440856933594,0.0,0.0,0.0001160511601483,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563537597656,0.0,0.0,0.0005504948203451,285.68902587890625,294.1499938964844,298.7996826171875,294.9507141113281,299.4352722167969,298.8133544921875,286.1285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174250501208,2.62399915129663e-08,0.0011742243077605,-0.0676585212349891,0.0,0.0,0.0,-0.0178210940212011,60.0,18.796369552612305,0.0,-9.400969958051064e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471984863281,0.0,0.0,0.0001102049427572,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.00011605121108,299.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83953857421875,0.0,0.0,8.57150589581579e-05,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440856933594,0.0,0.0,0.0001160511601483,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563537597656,0.0,0.0,0.0005504948203451,285.68902587890625,294.1499938964844,298.7996826171875,294.9507141113281,299.4352722167969,298.8133544921875,286.1285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174250501208,2.62399915129663e-08,0.0011742243077605,-0.0676585212349891,0.0,0.0,0.0,-0.0178210940212011,60.0,18.796369552612305,0.0,-9.400969958051064e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8455810546875,0.0,0.0,0.0001102340393117,299.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392028808594,0.0,0.0,0.0001160818501375,299.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83795166015625,0.0,0.0,8.573769446229562e-05,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84246826171875,0.0,0.0,0.0001160818064818,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8546447753906,0.0,0.0,0.0005506401648744,285.6883239746094,294.1499938964844,298.7914733886719,294.9507751464844,299.4285888671875,298.80517578125,286.1352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745614465326,2.627623629791742e-08,0.0011745352530851,-0.0677528530359268,0.0,0.0,0.0,-0.017839066684246,60.0,18.79034805297852,0.0,-9.405932388517613e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439025878906,0.0,0.0,0.0001102308306144,299.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.83758544921875,0.0,0.0,0.0001160784740932,299.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363647460937,0.0,0.0,8.573519880883396e-05,298.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8408203125,0.0,0.0,0.0001160784231615,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529357910156,0.0,0.0,0.0005506241577677,285.6875915527344,294.1499938964844,298.7832336425781,294.9508056640625,299.421875,298.7969665527344,286.1420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745166266337,2.6272205744248825e-08,0.0011744904331862,-0.0677423775196075,0.0,0.0,0.0,-0.0178370177745819,60.0,18.782901763916016,0.0,-9.405382428440134e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8408203125,0.0,0.0,0.0001101617890526,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345947265625,0.0,0.0,0.0001160057654487,299.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8333740234375,0.0,0.0,8.568149496568367e-05,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377685546875,0.0,0.0,0.000116005714517,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497009277344,0.0,0.0,0.0005502792773768,285.6863708496094,294.1499938964844,298.76666259765625,294.95074462890625,299.40838623046875,298.780517578125,286.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737801833078,2.6186127044525165e-08,0.0011737539898604,-0.0675183236598968,0.0,0.0,0.0,-0.0177943427115678,60.0,18.75664329528809,0.0,-9.393598077167553e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
