time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967480,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8408203125,0.0,0.0,0.0001101617890526,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345947265625,0.0,0.0,0.0001160057654487,299.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8333740234375,0.0,0.0,8.568149496568367e-05,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377685546875,0.0,0.0,0.000116005714517,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497009277344,0.0,0.0,0.0005502792773768,285.6863708496094,294.1499938964844,298.76666259765625,294.95074462890625,299.40838623046875,298.780517578125,286.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737801833078,2.6186127044525165e-08,0.0011737539898604,-0.0675183236598968,0.0,0.0,0.0,-0.0177943427115678,60.0,18.75664329528809,0.0,-9.393598077167553e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.837890625,0.0,0.0,0.0001100161898648,299.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8317565917969,0.0,0.0,0.0001158524464699,299.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83056640625,0.0,0.0,8.556825196137652e-05,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348999023437,0.0,0.0,0.0001158523955382,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466491699219,0.0,0.0,0.0005495520308613,285.6853942871094,294.1499938964844,298.75,294.95050048828125,299.3948669433594,298.76397705078125,286.1690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722305789589,2.600465620616888e-08,0.0011722045019268,-0.0670459493994712,0.0,0.0,0.0,-0.017704389989376,60.0,18.718732833862305,0.0,-9.368779529950189e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.837890625,0.0,0.0,0.0001100161898648,299.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8317565917969,0.0,0.0,0.0001158524464699,299.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83056640625,0.0,0.0,8.556825196137652e-05,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348999023437,0.0,0.0,0.0001158523955382,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466491699219,0.0,0.0,0.0005495520308613,285.6853942871094,294.1499938964844,298.75,294.95050048828125,299.3948669433594,298.76397705078125,286.1690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722305789589,2.600465620616888e-08,0.0011722045019268,-0.0670459493994712,0.0,0.0,0.0,-0.017704389989376,60.0,18.718732833862305,0.0,-9.368779529950189e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353576660156,0.0,0.0,0.0001096890991902,299.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82928466796875,0.0,0.0,0.0001155080026364,299.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.828125,0.0,0.0,8.53138481033966e-05,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323974609375,0.0,0.0,0.0001155079517047,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439636230469,0.0,0.0,0.0005479182000271,285.6848449707031,294.1499938964844,298.733154296875,294.9501953125,299.3813171386719,298.7472839355469,286.1825561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011687503429129,2.5597019615020145e-08,0.0011687247315421,-0.0659846886992454,0.0,0.0,0.0,-0.017502337694168,60.0,18.65413475036621,0.0,-9.313148296996589e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353576660156,0.0,0.0,0.0001096890991902,299.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82928466796875,0.0,0.0,0.0001155080026364,299.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.828125,0.0,0.0,8.53138481033966e-05,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323974609375,0.0,0.0,0.0001155079517047,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439636230469,0.0,0.0,0.0005479182000271,285.6848449707031,294.1499938964844,298.733154296875,294.9501953125,299.3813171386719,298.7472839355469,286.1825561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011687503429129,2.5597019615020145e-08,0.0011687247315421,-0.0659846886992454,0.0,0.0,0.0,-0.017502337694168,60.0,18.65413475036621,0.0,-9.313148296996589e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328552246094,0.0,0.0,0.000109384098323,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.826904296875,0.0,0.0,0.0001151868200395,299.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257141113281,0.0,0.0,8.507662278134376e-05,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299560546875,0.0,0.0,0.0001151867763837,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84136962890625,0.0,0.0,0.0005463946727104,285.684326171875,294.1499938964844,298.716064453125,294.9499206542969,299.36773681640625,298.7305603027344,286.196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655128328129,2.52169201075958e-08,0.0011654875706881,-0.0649949088692665,0.0,0.0,0.0,-0.0173139702528715,60.0,18.588497161865234,0.0,-9.261423628004196e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328552246094,0.0,0.0,0.000109384098323,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.826904296875,0.0,0.0,0.0001151868200395,299.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257141113281,0.0,0.0,8.507662278134376e-05,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299560546875,0.0,0.0,0.0001151867763837,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84136962890625,0.0,0.0,0.0005463946727104,285.684326171875,294.1499938964844,298.716064453125,294.9499206542969,299.36773681640625,298.7305603027344,286.196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655128328129,2.52169201075958e-08,0.0011654875706881,-0.0649949088692665,0.0,0.0,0.0,-0.0173139702528715,60.0,18.588497161865234,0.0,-9.261423628004196e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316955566406,0.0,0.0,0.0001091375379473,299.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257751464844,0.0,0.0,0.0001149271702161,299.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8246154785156,0.0,0.0,8.488485036650673e-05,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82879638671875,0.0,0.0,0.0001149271265603,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401184082031,0.0,0.0,0.0005451630568131,285.6841735839844,294.1499938964844,298.7074279785156,294.9498291015625,299.3609313964844,298.7221984863281,286.2027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011628853389993,2.4909645901516345e-08,0.0011628604261204,-0.0641946494579315,0.0,0.0,0.0,-0.0171616431325674,60.0,18.54571914672852,0.0,-9.219714769415077e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83056640625,0.0,0.0,0.0001088243880076,299.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8246765136719,0.0,0.0,0.0001145974092651,299.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.82354736328125,0.0,0.0,8.464128768537194e-05,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82769775390625,0.0,0.0,0.0001145973656093,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389587402344,0.0,0.0,0.0005435987841337,285.6840515136719,294.1499938964844,298.6987609863281,294.94976806640625,299.3541564941406,298.7138061523437,286.20953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595416581258,2.4519394514754825e-08,0.0011595172109082,-0.0631781071424484,0.0,0.0,0.0,-0.0169681478291749,60.0,18.495302200317383,0.0,-9.166880232669429e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285217285156,0.0,0.0,0.0001079332723747,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227233886719,0.0,0.0,0.0001136590217356,299.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82159423828125,0.0,0.0,8.394819451496005e-05,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257141113281,0.0,0.0,0.0001136589780799,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367919921875,0.0,0.0,0.0005391475278884,285.6840515136719,294.1499938964844,298.68121337890625,294.9496459960937,299.34063720703125,298.6969909667969,286.2229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500525288283,2.3408924576528992e-08,0.0011500291293486,-0.0602844543755054,0.0,0.0,0.0,-0.0164176765829324,60.0,18.359952926635746,0.0,-9.017362856411637e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285217285156,0.0,0.0,0.0001079332723747,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227233886719,0.0,0.0,0.0001136590217356,299.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82159423828125,0.0,0.0,8.394819451496005e-05,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257141113281,0.0,0.0,0.0001136589780799,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367919921875,0.0,0.0,0.0005391475278884,285.6840515136719,294.1499938964844,298.68121337890625,294.9496459960937,299.34063720703125,298.6969909667969,286.2229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500525288283,2.3408924576528992e-08,0.0011500291293486,-0.0602844543755054,0.0,0.0,0.0,-0.0164176765829324,60.0,18.359952926635746,0.0,-9.017362856411637e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265686035156,0.0,0.0,0.0001069515201379,299.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8208312988281,0.0,0.0,0.0001126251881942,299.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197326660156,0.0,0.0,8.318460459122434e-05,298.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8237609863281,0.0,0.0,0.0001126251445384,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.834716796875,0.0,0.0,0.0005342435324564,285.6841125488281,294.1499938964844,298.6634216308594,294.9495849609375,299.3271484375,298.6801452636719,286.2364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139594358392,2.2185526304951964e-08,0.0011395721230655,-0.0570948235690593,0.0,0.0,0.0,-0.0158112067729234,60.0,18.21140480041504,0.0,-8.854062372165573e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265686035156,0.0,0.0,0.0001069515201379,299.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8208312988281,0.0,0.0,0.0001126251881942,299.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197326660156,0.0,0.0,8.318460459122434e-05,298.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8237609863281,0.0,0.0,0.0001126251445384,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.834716796875,0.0,0.0,0.0005342435324564,285.6841125488281,294.1499938964844,298.6634216308594,294.9495849609375,299.3271484375,298.6801452636719,286.2364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139594358392,2.2185526304951964e-08,0.0011395721230655,-0.0570948235690593,0.0,0.0,0.0,-0.0158112067729234,60.0,18.21140480041504,0.0,-8.854062372165573e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8248596191406,0.0,0.0,0.0001056379333022,299.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192138671875,0.0,0.0,0.0001112419195123,299.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.818115234375,0.0,0.0,8.216292917495593e-05,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221130371094,0.0,0.0,0.0001112418758566,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329162597656,0.0,0.0,0.0005276819574646,285.6844177246094,294.1499938964844,298.6454162597656,294.9495849609375,299.31378173828125,298.6635131835937,286.24981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255961144343,2.05486525572951e-08,0.0011255755089223,-0.0528245344758033,0.0,0.0,0.0,-0.0149997388944029,60.0,18.01629447937012,0.0,-8.637902482178107e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8248596191406,0.0,0.0,0.0001056379333022,299.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192138671875,0.0,0.0,0.0001112419195123,299.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.818115234375,0.0,0.0,8.216292917495593e-05,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221130371094,0.0,0.0,0.0001112418758566,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329162597656,0.0,0.0,0.0005276819574646,285.6844177246094,294.1499938964844,298.6454162597656,294.9495849609375,299.31378173828125,298.6635131835937,286.24981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255961144343,2.05486525572951e-08,0.0011255755089223,-0.0528245344758033,0.0,0.0,0.0,-0.0149997388944029,60.0,18.01629447937012,0.0,-8.637902482178107e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233337402344,0.0,0.0,0.00010422244668,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8177490234375,0.0,0.0,0.0001097513377317,299.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8166809082031,0.0,0.0,8.106198947643861e-05,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82061767578125,0.0,0.0,0.0001097513013519,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8312683105469,0.0,0.0,0.0005206112982705,285.6849060058594,294.1499938964844,298.6271667480469,294.9496765136719,299.3005065917969,298.6470031738281,286.26318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105150915682,1.878483857353785e-08,0.001110496232286,-0.048219908028841,0.0,0.0,0.0,-0.0141253555193543,60.0,17.800704956054688,0.0,-8.40796374745878e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233337402344,0.0,0.0,0.00010422244668,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8177490234375,0.0,0.0,0.0001097513377317,299.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8166809082031,0.0,0.0,8.106198947643861e-05,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82061767578125,0.0,0.0,0.0001097513013519,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8312683105469,0.0,0.0,0.0005206112982705,285.6849060058594,294.1499938964844,298.6271667480469,294.9496765136719,299.3005065917969,298.6470031738281,286.26318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105150915682,1.878483857353785e-08,0.001110496232286,-0.048219908028841,0.0,0.0,0.0,-0.0141253555193543,60.0,17.800704956054688,0.0,-8.40796374745878e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82257080078125,0.0,0.0,0.0001034882225212,299.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170471191406,0.0,0.0,0.0001089781580958,299.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8159484863281,0.0,0.0,8.04909213911742e-05,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8198547363281,0.0,0.0,0.000108978121716,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304443359375,0.0,0.0,0.000516943691764,285.6851501464844,294.1499938964844,298.61798095703125,294.9497375488281,299.2938842773437,298.63873291015625,286.2698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026842985302,1.7869934865188952e-08,0.0011026664869859,-0.0458302535116672,0.0,0.0,0.0,-0.0136717651039361,60.0,17.69242286682129,0.0,-8.289914177339598e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218078613281,0.0,0.0,0.0001027137550408,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163452148437,0.0,0.0,0.0001081626105587,299.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81524658203125,0.0,0.0,7.988855941221118e-05,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81915283203125,0.0,0.0,0.000108162566903,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82965087890625,0.0,0.0,0.0005130750942043,285.6854248046875,294.1499938964844,298.60870361328125,294.9498291015625,299.2872314453125,298.6304931640625,286.27655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944212554022,1.6904898814118496e-08,0.0010944042587652,-0.0433088280260562,0.0,0.0,0.0,-0.0131933037191629,60.0,17.577177047729492,0.0,-8.16629963651394e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82049560546875,0.0,0.0,0.0001012042339425,299.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150634765625,0.0,0.0,0.0001065730102709,299.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81402587890625,0.0,0.0,7.87144890637137e-05,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8178405761719,0.0,0.0,0.0001065729666152,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282165527344,0.0,0.0,0.0005055347573943,285.68609619140625,294.1499938964844,298.59002685546875,294.9500427246094,299.2740783691406,298.6142578125,286.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783395264297,1.502398738750799e-08,0.0010783245088532,-0.0383921079337596,0.0,0.0,0.0,-0.0122608747333288,60.0,17.33856201171875,0.0,-7.928029788217827e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82049560546875,0.0,0.0,0.0001012042339425,299.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150634765625,0.0,0.0,0.0001065730102709,299.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81402587890625,0.0,0.0,7.87144890637137e-05,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8178405761719,0.0,0.0,0.0001065729666152,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282165527344,0.0,0.0,0.0005055347573943,285.68609619140625,294.1499938964844,298.59002685546875,294.9500427246094,299.2740783691406,298.6142578125,286.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783395264297,1.502398738750799e-08,0.0010783245088532,-0.0383921079337596,0.0,0.0,0.0,-0.0122608747333288,60.0,17.33856201171875,0.0,-7.928029788217827e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193054199219,0.0,0.0,9.977746958611532e-05,299.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81396484375,0.0,0.0,0.0001050705541274,299.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129272460937,0.0,0.0,7.760478183627129e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8166809082031,0.0,0.0,0.0001050705177476,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269348144531,0.0,0.0,0.0004984078695997,285.6869201660156,294.1499938964844,298.5711364746094,294.9503173828125,299.2609558105469,298.5984802246094,286.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631369659677,1.3246229890739869e-08,0.001063123694621,-0.0337425097823143,0.0,0.0,0.0,-0.0113795669749379,60.0,17.101573944091797,0.0,-7.706066185164674e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193054199219,0.0,0.0,9.977746958611532e-05,299.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81396484375,0.0,0.0,0.0001050705541274,299.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129272460937,0.0,0.0,7.760478183627129e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8166809082031,0.0,0.0,0.0001050705177476,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269348144531,0.0,0.0,0.0004984078695997,285.6869201660156,294.1499938964844,298.5711364746094,294.9503173828125,299.2609558105469,298.5984802246094,286.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631369659677,1.3246229890739869e-08,0.001063123694621,-0.0337425097823143,0.0,0.0,0.0,-0.0113795669749379,60.0,17.101573944091797,0.0,-7.706066185164674e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182678222656,0.0,0.0,9.846952889347448e-05,299.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81298828125,0.0,0.0,0.000103693229903,299.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,7.658749382244423e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.815673828125,0.0,0.0,0.0001036931935232,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258056640625,0.0,0.0,0.0004918744671158,285.6878662109375,294.1499938964844,298.552001953125,294.95068359375,299.2479248046875,298.5829772949219,286.3163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492007713764,1.1616553940996256e-08,0.0010491891298443,-0.0294783059507608,0.0,0.0,0.0,-0.0105716697871685,60.0,16.874706268310547,0.0,-7.50535704696631e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182678222656,0.0,0.0,9.846952889347448e-05,299.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81298828125,0.0,0.0,0.000103693229903,299.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,7.658749382244423e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.815673828125,0.0,0.0,0.0001036931935232,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258056640625,0.0,0.0,0.0004918744671158,285.6878662109375,294.1499938964844,298.552001953125,294.95068359375,299.2479248046875,298.5829772949219,286.3163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492007713764,1.1616553940996256e-08,0.0010491891298443,-0.0294783059507608,0.0,0.0,0.0,-0.0105716697871685,60.0,16.874706268310547,0.0,-7.50535704696631e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173828125,0.0,0.0,9.734096238389613e-05,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81219482421875,0.0,0.0,0.0001025047968141,299.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111572265625,0.0,0.0,7.570971501991153e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148498535156,0.0,0.0,0.0001025047604343,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8248291015625,0.0,0.0,0.0004862370551563,285.68896484375,294.1499938964844,298.5326538085937,294.9511108398437,299.23492431640625,298.5677795410156,286.3295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371754178777,1.0210392531462276e-08,0.0010371652897447,-0.0257976707071065,0.0,0.0,0.0,-0.0098745757713913,60.0,16.6684513092041,0.0,-7.334300988759423e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173828125,0.0,0.0,9.734096238389613e-05,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81219482421875,0.0,0.0,0.0001025047968141,299.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111572265625,0.0,0.0,7.570971501991153e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148498535156,0.0,0.0,0.0001025047604343,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8248291015625,0.0,0.0,0.0004862370551563,285.68896484375,294.1499938964844,298.5326538085937,294.9511108398437,299.23492431640625,298.5677795410156,286.3295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371754178777,1.0210392531462276e-08,0.0010371652897447,-0.0257976707071065,0.0,0.0,0.0,-0.0098745757713913,60.0,16.6684513092041,0.0,-7.334300988759423e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169860839844,0.0,0.0,9.680895163910463e-05,299.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81182861328125,0.0,0.0,0.0001019445553538,299.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108215332031,0.0,0.0,7.52959240344353e-05,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8144836425781,0.0,0.0,0.000101944518974,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243713378906,0.0,0.0,0.0004835795552935,285.6895751953125,294.1499938964844,298.5229187011719,294.95135498046875,299.2284240722656,298.5602722167969,286.3360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315092513337,9.547526325093258e-09,0.0010314997052773,-0.0240622460842132,0.0,0.0,0.0,-0.0095459772273898,60.0,16.57101821899414,0.0,-7.25434858850349e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8166198730469,0.0,0.0,9.633177251089364e-05,299.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114929199219,0.0,0.0,0.000101442063169,299.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104858398437,0.0,0.0,7.492478471249342e-05,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8141174316406,0.0,0.0,0.0001014420340652,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.823974609375,0.0,0.0,0.0004811959806829,285.690185546875,294.1499938964844,298.5130920410156,294.9515991210937,299.2218933105469,298.55279541015625,286.3426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264216689392,8.952984131838093e-09,0.0010264127049595,-0.0225055199116468,0.0,0.0,0.0,-0.0092512220144271,60.0,16.47734260559082,0.0,-7.18300938729044e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160400390625,0.0,0.0,9.555521683068946e-05,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0001006243110168,299.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099670410156,0.0,0.0,7.432079291902483e-05,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,0.000100624274637,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232727050781,0.0,0.0,0.0004773169057443,285.69158935546875,294.1499938964844,298.49334716796875,294.9521789550781,299.2088623046875,298.5380249023437,286.35565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181454708799,7.985429206769368e-09,0.001018137554638,-0.0199717674404382,0.0,0.0,0.0,-0.0087715545669198,60.0,16.31631851196289,0.0,-7.067664853366298e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160400390625,0.0,0.0,9.555521683068946e-05,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,0.0001006243110168,299.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099670410156,0.0,0.0,7.432079291902483e-05,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,0.000100624274637,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8232727050781,0.0,0.0,0.0004773169057443,285.69158935546875,294.1499938964844,298.49334716796875,294.9521789550781,299.2088623046875,298.5380249023437,286.35565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181454708799,7.985429206769368e-09,0.001018137554638,-0.0199717674404382,0.0,0.0,0.0,-0.0087715545669198,60.0,16.31631851196289,0.0,-7.067664853366298e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8155517578125,0.0,0.0,9.489331569056958e-05,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8105163574219,0.0,0.0,9.99272961053066e-05,299.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095397949219,0.0,0.0,7.380598253803328e-05,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,9.992725972551852e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226928710937,0.0,0.0,0.0004740106232929,285.6930847167969,294.1499938964844,298.4733581542969,294.9527893066406,299.19580078125,298.52325439453125,286.3686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110943112522,7.160741777312296e-09,0.0010110870935022,-0.0178118422627449,0.0,0.0,0.0,-0.0083627291023731,60.0,16.175352096557617,0.0,-6.970088151092568e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8155517578125,0.0,0.0,9.489331569056958e-05,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8105163574219,0.0,0.0,9.99272961053066e-05,299.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095397949219,0.0,0.0,7.380598253803328e-05,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,9.992725972551852e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226928710937,0.0,0.0,0.0004740106232929,285.6930847167969,294.1499938964844,298.4733581542969,294.9527893066406,299.19580078125,298.52325439453125,286.3686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110943112522,7.160741777312296e-09,0.0010110870935022,-0.0178118422627449,0.0,0.0,0.0,-0.0083627291023731,60.0,16.175352096557617,0.0,-6.970088151092568e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.815185546875,0.0,0.0,9.441684960620478e-05,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8102111816406,0.0,0.0,9.942555334419012e-05,299.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80926513671875,0.0,0.0,7.343539618887007e-05,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.812744140625,0.0,0.0,9.942551696440204e-05,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222351074219,0.0,0.0,0.0004716305702459,285.6947326660156,294.1499938964844,298.45318603515625,294.9535217285156,299.1826477050781,298.50830078125,286.38153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060165077447,6.567090427012091e-09,0.0010060099884867,-0.0162568669766187,0.0,0.0,0.0,-0.0080684265121817,60.0,16.057903289794922,0.0,-6.900267379705839e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.815185546875,0.0,0.0,9.441684960620478e-05,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8102111816406,0.0,0.0,9.942555334419012e-05,299.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80926513671875,0.0,0.0,7.343539618887007e-05,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.812744140625,0.0,0.0,9.942551696440204e-05,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222351074219,0.0,0.0,0.0004716305702459,285.6947326660156,294.1499938964844,298.45318603515625,294.9535217285156,299.1826477050781,298.50830078125,286.38153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060165077447,6.567090427012091e-09,0.0010060099884867,-0.0162568669766187,0.0,0.0,0.0,-0.0080684265121817,60.0,16.057903289794922,0.0,-6.900267379705839e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,9.413078805664554e-05,299.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8100280761719,0.0,0.0,9.912432142300533e-05,299.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80908203125,0.0,0.0,7.321290468098596e-05,298.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125305175781,0.0,0.0,9.912428504321724e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218994140625,0.0,0.0,0.0004702016885858,285.69647216796875,294.1499938964844,298.43280029296875,294.95428466796875,299.16943359375,298.4928894042969,286.39434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029674740508,6.210671976702997e-09,0.0010029613040387,-0.0153232300654053,0.0,0.0,0.0,-0.0078917294740676,60.0,15.966436386108398,0.0,-6.85851659909531e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,9.413078805664554e-05,299.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8100280761719,0.0,0.0,9.912432142300533e-05,299.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80908203125,0.0,0.0,7.321290468098596e-05,298.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125305175781,0.0,0.0,9.912428504321724e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218994140625,0.0,0.0,0.0004702016885858,285.69647216796875,294.1499938964844,298.43280029296875,294.95428466796875,299.16943359375,298.4928894042969,286.39434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029674740508,6.210671976702997e-09,0.0010029613040387,-0.0153232300654053,0.0,0.0,0.0,-0.0078917294740676,60.0,15.966436386108398,0.0,-6.85851659909531e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148193359375,0.0,0.0,9.403080184711143e-05,299.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099670410156,0.0,0.0,9.901902376441284e-05,299.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090209960937,0.0,0.0,7.313513924600556e-05,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124694824219,0.0,0.0,9.90189946605824e-05,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82177734375,0.0,0.0,0.0004697022377513,285.6973876953125,294.1499938964844,298.4225158691406,294.9547119140625,299.16278076171875,298.4848937988281,286.4007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018994798883,6.08608852203929e-09,0.0010018933098763,-0.0149968769401311,0.0,0.0,0.0,-0.0078299548476934,60.0,15.928363800048828,0.0,-6.843953315183171e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81475830078125,0.0,0.0,9.400222188560292e-05,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099060058594,0.0,0.0,9.89889304037206e-05,299.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089904785156,0.0,0.0,7.311290391953662e-05,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123779296875,0.0,0.0,9.898889402393252e-05,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216552734375,0.0,0.0,0.0004695594543591,285.69830322265625,294.1499938964844,298.4122009277344,294.9551696777344,299.1560974121094,298.4768981933594,286.4071350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015950538218,6.050471235141686e-09,0.001001589000225,-0.0149035733193159,0.0,0.0,0.0,-0.0078122992999851,60.0,15.89549732208252,0.0,-6.83979237692256e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
