time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17969820,299.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147277832031,0.0,0.0,9.406113531440496e-05,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099670410156,0.0,0.0,9.905096521833912e-05,299.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090209960937,0.0,0.0,7.315872790059075e-05,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124084472656,0.0,0.0,9.905093611450866e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0004698537813965,285.7003173828125,294.1499938964844,298.39141845703125,294.9560852050781,299.142578125,298.4595031738281,286.4198303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022219503298,6.123854756623359e-09,0.0010022157803177,-0.0150958094745874,0.0,0.0,0.0,-0.0078486744314432,60.0,15.856895446777344,0.0,-6.848366496114977e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147277832031,0.0,0.0,9.406113531440496e-05,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099670410156,0.0,0.0,9.905096521833912e-05,299.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090209960937,0.0,0.0,7.315872790059075e-05,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124084472656,0.0,0.0,9.905093611450866e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.821533203125,0.0,0.0,0.0004698537813965,285.7003173828125,294.1499938964844,298.39141845703125,294.9560852050781,299.142578125,298.4595031738281,286.4198303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022219503298,6.123854756623359e-09,0.0010022157803177,-0.0150958094745874,0.0,0.0,0.0,-0.0078486744314432,60.0,15.856895446777344,0.0,-6.848366496114977e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148193359375,0.0,0.0,9.418300760444254e-05,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81011962890625,0.0,0.0,9.91793058346957e-05,299.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092041015625,0.0,0.0,7.325351907638833e-05,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125305175781,0.0,0.0,9.917926945490764e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215637207031,0.0,0.0,0.0004704625462181,285.70245361328125,294.1499938964844,298.37042236328125,294.95709228515625,299.1289367675781,298.4408874511719,286.43243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035207960754,6.275678199330059e-09,0.001003514509648,-0.0154935186728835,0.0,0.0,0.0,-0.0079239420592784,60.0,15.834102630615234,0.0,-6.866122248538886e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148193359375,0.0,0.0,9.418300760444254e-05,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81011962890625,0.0,0.0,9.91793058346957e-05,299.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092041015625,0.0,0.0,7.325351907638833e-05,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125305175781,0.0,0.0,9.917926945490764e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215637207031,0.0,0.0,0.0004704625462181,285.70245361328125,294.1499938964844,298.37042236328125,294.95709228515625,299.1289367675781,298.4408874511719,286.43243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035207960754,6.275678199330059e-09,0.001003514509648,-0.0154935186728835,0.0,0.0,0.0,-0.0079239420592784,60.0,15.834102630615234,0.0,-6.866122248538886e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150329589844,0.0,0.0,9.433749073650688e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8103942871094,0.0,0.0,9.93419816950336e-05,299.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094787597656,0.0,0.0,7.337366696447134e-05,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8127746582031,0.0,0.0,9.934194531524554e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216857910156,0.0,0.0,0.0004712342342827,285.7047119140625,294.1499938964844,298.3492126464844,294.95819091796875,299.1151123046875,298.4213562011719,286.4449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051651624962,6.468130475667522e-09,0.0010051586432382,-0.0159976501017808,0.0,0.0,0.0,-0.0080193420872092,60.0,15.82007884979248,0.0,-6.888662795745405e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150329589844,0.0,0.0,9.433749073650688e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8103942871094,0.0,0.0,9.93419816950336e-05,299.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094787597656,0.0,0.0,7.337366696447134e-05,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8127746582031,0.0,0.0,9.934194531524554e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216857910156,0.0,0.0,0.0004712342342827,285.7047119140625,294.1499938964844,298.3492126464844,294.95819091796875,299.1151123046875,298.4213562011719,286.4449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051651624962,6.468130475667522e-09,0.0010051586432382,-0.0159976501017808,0.0,0.0,0.0,-0.0080193420872092,60.0,15.82007884979248,0.0,-6.888662795745405e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153991699219,0.0,0.0,9.445998875889929e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108215332031,0.0,0.0,9.947097714757548e-05,299.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099060058594,0.0,0.0,7.346894562942907e-05,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81317138671875,0.0,0.0,9.9470948043745e-05,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.82196044921875,0.0,0.0,0.000471846142318,285.7071838378906,294.1499938964844,298.3278503417969,294.9593505859375,299.10107421875,298.40069580078125,286.4574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064698290079,6.620735959472768e-09,0.0010064631933346,-0.0163973942399024,0.0,0.0,0.0,-0.0080949934199452,60.0,15.809718132019045,0.0,-6.906562788344672e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153991699219,0.0,0.0,9.445998875889929e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108215332031,0.0,0.0,9.947097714757548e-05,299.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099060058594,0.0,0.0,7.346894562942907e-05,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81317138671875,0.0,0.0,9.9470948043745e-05,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.82196044921875,0.0,0.0,0.000471846142318,285.7071838378906,294.1499938964844,298.3278503417969,294.9593505859375,299.10107421875,298.40069580078125,286.4574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064698290079,6.620735959472768e-09,0.0010064631933346,-0.0163973942399024,0.0,0.0,0.0,-0.0080949934199452,60.0,15.809718132019045,0.0,-6.906562788344672e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8155822753906,0.0,0.0,9.451482037547976e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8110046386719,0.0,0.0,9.9528711871244e-05,299.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81011962890625,0.0,0.0,7.35115900170058e-05,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133544921875,0.0,0.0,9.952868276741356e-05,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221130371094,0.0,0.0,0.0004721200384665,285.7084045410156,294.1499938964844,298.31707763671875,294.9599304199219,299.0940856933594,298.3904113769531,286.4636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070605203509,6.689049314445583e-09,0.0010070537682622,-0.0165763273835182,0.0,0.0,0.0,-0.008128891699016,60.0,15.803892135620115,0.0,-6.914582684203199e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157958984375,0.0,0.0,9.456036787014456e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8112487792969,0.0,0.0,9.957668225979432e-05,299.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81036376953125,0.0,0.0,7.354701665462926e-05,298.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135681152344,0.0,0.0,9.957665315596388e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.822265625,0.0,0.0,0.000472347572213,285.7096252441406,294.1499938964844,298.3062744140625,294.9605712890625,299.0870361328125,298.3800048828125,286.4698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075451573356,6.7457910368773355e-09,0.001007538405247,-0.0167249571532011,0.0,0.0,0.0,-0.0081570176407694,60.0,15.79763889312744,0.0,-6.921247575064626e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163757324219,0.0,0.0,9.463090827921404e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8118896484375,0.0,0.0,9.965096251107752e-05,299.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8110046386719,0.0,0.0,7.36018773750402e-05,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8141784667969,0.0,0.0,9.965093340724708e-05,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82275390625,0.0,0.0,0.0004726999613922,285.7123107910156,294.1499938964844,298.28448486328125,294.9618835449219,299.07275390625,298.3586120605469,286.4822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082953376695,6.833658527938269e-09,0.0010082884691655,-0.0169551149010658,0.0,0.0,0.0,-0.0082005709409713,60.0,15.784253120422363,0.0,-6.931576024271635e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163757324219,0.0,0.0,9.463090827921404e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8118896484375,0.0,0.0,9.965096251107752e-05,299.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8110046386719,0.0,0.0,7.36018773750402e-05,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8141784667969,0.0,0.0,9.965093340724708e-05,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82275390625,0.0,0.0,0.0004726999613922,285.7123107910156,294.1499938964844,298.28448486328125,294.9618835449219,299.07275390625,298.3586120605469,286.4822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082953376695,6.833658527938269e-09,0.0010082884691655,-0.0169551149010658,0.0,0.0,0.0,-0.0082005709409713,60.0,15.784253120422363,0.0,-6.931576024271635e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170471191406,0.0,0.0,9.469518408877776e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8126220703125,0.0,0.0,9.971865074476229e-05,299.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.811767578125,0.0,0.0,7.365187775576487e-05,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,9.97186216409318e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233642578125,0.0,0.0,0.0004730210639536,285.715087890625,294.1499938964844,298.2625427246094,294.9632873535156,299.0583190917969,298.3369140625,286.4945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089797433465,6.913731365187914e-09,0.0010089728748425,-0.0171648543328046,0.0,0.0,0.0,-0.008240264840424,60.0,15.770849227905272,0.0,-6.940994268234135e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170471191406,0.0,0.0,9.469518408877776e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8126220703125,0.0,0.0,9.971865074476229e-05,299.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.811767578125,0.0,0.0,7.365187775576487e-05,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,9.97186216409318e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233642578125,0.0,0.0,0.0004730210639536,285.715087890625,294.1499938964844,298.2625427246094,294.9632873535156,299.0583190917969,298.3369140625,286.4945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089797433465,6.913731365187914e-09,0.0010089728748425,-0.0171648543328046,0.0,0.0,0.0,-0.008240264840424,60.0,15.770849227905272,0.0,-6.940994268234135e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8177795410156,0.0,0.0,9.475341357756406e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134155273437,0.0,0.0,9.9779965239577e-05,299.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81256103515625,0.0,0.0,7.369716331595555e-05,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8156433105469,0.0,0.0,9.977993613574654e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.82403564453125,0.0,0.0,0.0004733119276352,285.71795654296875,294.1499938964844,298.2403869628906,294.9647521972656,299.0437927246094,298.3150329589844,286.5067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009598840028,6.986258238583787e-09,0.0010095918551087,-0.0173548273742198,0.0,0.0,0.0,-0.0082762138918042,60.0,15.756794929504396,0.0,-6.949530728661557e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8177795410156,0.0,0.0,9.475341357756406e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134155273437,0.0,0.0,9.9779965239577e-05,299.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81256103515625,0.0,0.0,7.369716331595555e-05,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8156433105469,0.0,0.0,9.977993613574654e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.82403564453125,0.0,0.0,0.0004733119276352,285.71795654296875,294.1499938964844,298.2403869628906,294.9647521972656,299.0437927246094,298.3150329589844,286.5067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009598840028,6.986258238583787e-09,0.0010095918551087,-0.0173548273742198,0.0,0.0,0.0,-0.0082762138918042,60.0,15.756794929504396,0.0,-6.949530728661557e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81866455078125,0.0,0.0,9.483619942329824e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143310546875,0.0,0.0,9.986713848775251e-05,299.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,7.376154826488346e-05,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165588378906,0.0,0.0,9.986710938392208e-05,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8248291015625,0.0,0.0,0.0004737254639621,285.720947265625,294.1499938964844,298.21807861328125,294.96630859375,299.02911376953125,298.2926940917969,286.5189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104809189215,7.089385523073588e-09,0.0010104738175868,-0.017624944448471,0.0,0.0,0.0,-0.0083273388445377,60.0,15.745348930358888,0.0,-6.961677456729376e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81866455078125,0.0,0.0,9.483619942329824e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143310546875,0.0,0.0,9.986713848775251e-05,299.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,7.376154826488346e-05,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165588378906,0.0,0.0,9.986710938392208e-05,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8248291015625,0.0,0.0,0.0004737254639621,285.720947265625,294.1499938964844,298.21807861328125,294.96630859375,299.02911376953125,298.2926940917969,286.5189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104809189215,7.089385523073588e-09,0.0010104738175868,-0.017624944448471,0.0,0.0,0.0,-0.0083273388445377,60.0,15.745348930358888,0.0,-6.961677456729376e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81915283203125,0.0,0.0,9.4887895102147e-05,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148498535156,0.0,0.0,9.992157720262183e-05,299.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81402587890625,0.0,0.0,7.380175520665944e-05,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170471191406,0.0,0.0,9.99215480987914e-05,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82525634765625,0.0,0.0,0.0004739837022498,285.7225036621094,294.1499938964844,298.20684814453125,294.96710205078125,299.0216979980469,298.2814025878906,286.52496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110302828252,7.153785119839995e-09,0.0010110230650752,-0.0177936255931854,0.0,0.0,0.0,-0.0083592580631375,60.0,15.741045951843262,0.0,-6.969268895318238e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81964111328125,0.0,0.0,9.494055848335849e-05,299.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153686523437,0.0,0.0,9.997703455155715e-05,299.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81451416015625,0.0,0.0,7.384271884802729e-05,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175354003906,0.0,0.0,9.99770054477267e-05,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257141113281,0.0,0.0,0.0004742467717733,285.7240600585937,294.1499938964844,298.195556640625,294.9679260253906,299.0142822265625,298.27008056640625,286.5310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115915210917,7.219390862900353e-09,0.0010115843033418,-0.0179654620587825,0.0,0.0,0.0,-0.0083917817100882,60.0,15.736865043640137,0.0,-6.97700599516793e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207397460937,0.0,0.0,9.509710798738524e-05,299.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165283203125,0.0,0.0,0.0001001418931991,299.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157043457031,0.0,0.0,7.396448199870065e-05,298.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81866455078125,0.0,0.0,0.0001001418640953,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8267517089844,0.0,0.0,0.0004750287916976,285.7273254394531,294.1499938964844,298.1728820800781,294.9696350097656,298.99908447265625,298.2449951171875,286.5430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132575407624,7.414424185725465e-09,0.0010132500901818,-0.0184762924909591,0.0,0.0,0.0,-0.0084884595125913,60.0,15.73165798187256,0.0,-7.000032553605706e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207397460937,0.0,0.0,9.509710798738524e-05,299.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165283203125,0.0,0.0,0.0001001418931991,299.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157043457031,0.0,0.0,7.396448199870065e-05,298.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81866455078125,0.0,0.0,0.0001001418640953,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8267517089844,0.0,0.0,0.0004750287916976,285.7273254394531,294.1499938964844,298.1728820800781,294.9696350097656,298.99908447265625,298.2449951171875,286.5430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132575407624,7.414424185725465e-09,0.0010132500901818,-0.0184762924909591,0.0,0.0,0.0,-0.0084884595125913,60.0,15.73165798187256,0.0,-7.000032553605706e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8219909667969,0.0,0.0,9.531506657367572e-05,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8178405761719,0.0,0.0,0.0001003714132821,299.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170166015625,0.0,0.0,7.413400453515351e-05,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199768066406,0.0,0.0,0.0001003713841782,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82794189453125,0.0,0.0,0.0004761175368912,285.7307434082031,294.1499938964844,298.1499938964844,294.971435546875,298.9831237792969,298.21417236328125,286.5550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155808413401,7.685968306248014e-09,0.0010155731579288,-0.0191874913871288,0.0,0.0,0.0,-0.0086230803281068,60.0,15.726619720458984,0.0,-7.032155480146687e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8219909667969,0.0,0.0,9.531506657367572e-05,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8178405761719,0.0,0.0,0.0001003714132821,299.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170166015625,0.0,0.0,7.413400453515351e-05,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199768066406,0.0,0.0,0.0001003713841782,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82794189453125,0.0,0.0,0.0004761175368912,285.7307434082031,294.1499938964844,298.1499938964844,294.971435546875,298.9831237792969,298.21417236328125,286.5550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155808413401,7.685968306248014e-09,0.0010155731579288,-0.0191874913871288,0.0,0.0,0.0,-0.0086230803281068,60.0,15.726619720458984,0.0,-7.032155480146687e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.82330322265625,0.0,0.0,9.55513896769844e-05,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191833496094,0.0,0.0,0.0001006202655844,299.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183898925781,0.0,0.0,7.43178025004454e-05,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212890625,0.0,0.0,0.0001006202437565,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.82916259765625,0.0,0.0,0.0004772980173584,285.7342224121094,294.1499938964844,298.1086730957031,294.9613952636719,298.9672241210937,298.1843566894531,286.5670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180996032431,7.980389682415991e-09,0.0010180916870012,-0.0199585724622011,0.0,0.0,0.0,-0.008769042789936,60.0,15.725577354431152,0.0,-7.067067286925521e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.82330322265625,0.0,0.0,9.55513896769844e-05,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191833496094,0.0,0.0,0.0001006202655844,299.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183898925781,0.0,0.0,7.43178025004454e-05,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212890625,0.0,0.0,0.0001006202437565,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.82916259765625,0.0,0.0,0.0004772980173584,285.7342224121094,294.1499938964844,298.1086730957031,294.9613952636719,298.9672241210937,298.1843566894531,286.5670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180996032431,7.980389682415991e-09,0.0010180916870012,-0.0199585724622011,0.0,0.0,0.0,-0.008769042789936,60.0,15.725577354431152,0.0,-7.067067286925521e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82470703125,0.0,0.0,9.590594709152356e-05,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8206481933594,0.0,0.0,0.0001009936386253,299.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8198547363281,0.0,0.0,7.459357584593818e-05,298.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227233886719,0.0,0.0,0.0001009936095215,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304748535156,0.0,0.0,0.0004790691600646,285.73779296875,294.1499938964844,298.03228759765625,294.9286193847656,298.9503479003906,298.14337158203125,286.5790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218753013759,8.422127883989106e-09,0.0010218668030574,-0.0211154147982597,0.0,0.0,0.0,-0.0089880209416151,60.0,15.707559585571287,0.0,-7.119609790606773e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82470703125,0.0,0.0,9.590594709152356e-05,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8206481933594,0.0,0.0,0.0001009936386253,299.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8198547363281,0.0,0.0,7.459357584593818e-05,298.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227233886719,0.0,0.0,0.0001009936095215,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304748535156,0.0,0.0,0.0004790691600646,285.73779296875,294.1499938964844,298.03228759765625,294.9286193847656,298.9503479003906,298.14337158203125,286.5790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218753013759,8.422127883989106e-09,0.0010218668030574,-0.0211154147982597,0.0,0.0,0.0,-0.0089880209416151,60.0,15.707559585571287,0.0,-7.119609790606773e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8254089355469,0.0,0.0,9.610889537725598e-05,299.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8213806152344,0.0,0.0,0.0001012073480524,299.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.82061767578125,0.0,0.0,7.475142047042027e-05,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8234558105469,0.0,0.0,0.0001012073189485,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311767578125,0.0,0.0,0.0004800829046871,285.7396240234375,294.1499938964844,297.98175048828125,294.9041748046875,298.94158935546875,298.1195678710937,286.5849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240371339023,8.674972740152498e-09,0.0010240284027531,-0.0217775348573923,0.0,0.0,0.0,-0.0091133639216423,60.0,15.692268371582031,0.0,-7.14977232973979e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262023925781,0.0,0.0,9.636536560719831e-05,299.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222045898437,0.0,0.0,0.000101477424323,299.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8214111328125,0.0,0.0,7.495089812437072e-05,298.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8242492675781,0.0,0.0,0.0001014773952192,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319091796875,0.0,0.0,0.0004813640262,285.74151611328125,294.1499938964844,297.92340087890625,294.8746337890625,298.931884765625,298.0820617675781,286.59088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267694015055,8.994508249315913e-09,0.0010267604375258,-0.0226142574101686,0.0,0.0,0.0,-0.0092717697843909,60.0,15.664959907531738,0.0,-7.187981054812553e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8278503417969,0.0,0.0,9.694173058960588e-05,299.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0001020843628793,299.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231201171875,0.0,0.0,7.539918442489579e-05,298.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258972167969,0.0,0.0,0.0001020843410515,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334655761719,0.0,0.0,0.0004842430935241,285.745361328125,294.1499938964844,297.7846069335937,294.8009338378906,298.91070556640625,297.99176025390625,286.6027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329101933166,9.712604942535565e-09,0.0010329004144296,-0.0244944635778665,0.0,0.0,0.0,-0.0096277594566345,60.0,15.594778060913086,0.0,-7.274219626651758e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8278503417969,0.0,0.0,9.694173058960588e-05,299.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0001020843628793,299.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231201171875,0.0,0.0,7.539918442489579e-05,298.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258972167969,0.0,0.0,0.0001020843410515,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334655761719,0.0,0.0,0.0004842430935241,285.745361328125,294.1499938964844,297.7846069335937,294.8009338378906,298.91070556640625,297.99176025390625,286.6027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329101933166,9.712604942535565e-09,0.0010329004144296,-0.0244944635778665,0.0,0.0,0.0,-0.0096277594566345,60.0,15.594778060913086,0.0,-7.274219626651758e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82958984375,0.0,0.0,9.76250012172386e-05,299.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82568359375,0.0,0.0,0.0001028038823278,299.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8249206542969,0.0,0.0,7.593061309307814e-05,298.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82769775390625,0.0,0.0,0.000102803853224,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351745605469,0.0,0.0,0.0004876561870332,285.7493591308594,294.1499938964844,297.6184387207031,294.7089233398437,298.88671875,297.8715209960937,286.61456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401903418824,1.05639044178929e-08,0.0010401797480881,-0.026723101735115,0.0,0.0,0.0,-0.0100497854873538,60.0,15.50290298461914,0.0,-7.377120425644534e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82958984375,0.0,0.0,9.76250012172386e-05,299.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82568359375,0.0,0.0,0.0001028038823278,299.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8249206542969,0.0,0.0,7.593061309307814e-05,298.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82769775390625,0.0,0.0,0.000102803853224,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351745605469,0.0,0.0,0.0004876561870332,285.7493591308594,294.1499938964844,297.6184387207031,294.7089233398437,298.88671875,297.8715209960937,286.61456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401903418824,1.05639044178929e-08,0.0010401797480881,-0.026723101735115,0.0,0.0,0.0,-0.0100497854873538,60.0,15.50290298461914,0.0,-7.377120425644534e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314819335937,0.0,0.0,9.842667350312696e-05,299.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82763671875,0.0,0.0,0.000103648082586,299.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268737792969,0.0,0.0,7.655414083274081e-05,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82958984375,0.0,0.0,0.0001036480534821,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83697509765625,0.0,0.0,0.0004916607285849,285.7535095214844,294.1499938964844,297.4274597167969,294.60009765625,298.859375,297.71942138671875,286.6263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487317340448,1.1562735657832944e-08,0.0010487200925126,-0.029337465763092,0.0,0.0,0.0,-0.0105449454858899,60.0,15.390515327453612,0.0,-7.498774579062228e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314819335937,0.0,0.0,9.842667350312696e-05,299.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82763671875,0.0,0.0,0.000103648082586,299.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268737792969,0.0,0.0,7.655414083274081e-05,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82958984375,0.0,0.0,0.0001036480534821,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83697509765625,0.0,0.0,0.0004916607285849,285.7535095214844,294.1499938964844,297.4274597167969,294.60009765625,298.859375,297.71942138671875,286.6263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487317340448,1.1562735657832944e-08,0.0010487200925126,-0.029337465763092,0.0,0.0,0.0,-0.0105449454858899,60.0,15.390515327453612,0.0,-7.498774579062228e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83349609375,0.0,0.0,9.937546565197408e-05,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296813964844,0.0,0.0,0.0001046472025336,299.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289489746094,0.0,0.0,7.729209028184414e-05,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316345214844,0.0,0.0,0.0001046471807057,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83892822265625,0.0,0.0,0.0004964001127518,285.7578125,294.1499938964844,297.2142028808594,294.47589111328125,298.8282775878906,297.534912109375,286.6380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588405421003,1.2744877153636482e-08,0.0010588277364149,-0.0324308611452579,0.0,0.0,0.0,-0.0111309802159667,60.0,15.261370658874512,0.0,-7.644039357046496e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83349609375,0.0,0.0,9.937546565197408e-05,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296813964844,0.0,0.0,0.0001046472025336,299.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289489746094,0.0,0.0,7.729209028184414e-05,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316345214844,0.0,0.0,0.0001046471807057,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83892822265625,0.0,0.0,0.0004964001127518,285.7578125,294.1499938964844,297.2142028808594,294.47589111328125,298.8282775878906,297.534912109375,286.6380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588405421003,1.2744877153636482e-08,0.0010588277364149,-0.0324308611452579,0.0,0.0,0.0,-0.0111309802159667,60.0,15.261370658874512,0.0,-7.644039357046496e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83453369140625,0.0,0.0,9.98693285509944e-05,299.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307800292969,0.0,0.0,0.000105167266156,299.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300170898437,0.0,0.0,7.767620263621211e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83270263671875,0.0,0.0,0.0001051672370522,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8399353027344,0.0,0.0,0.0004988670698367,285.7600402832031,294.1499938964844,297.1000366210937,294.40850830078125,298.8114318847656,297.433349609375,286.6438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641037952154,1.3360208939161566e-08,0.0010640904074534,-0.0340406894683837,0.0,0.0,0.0,-0.0114360311999917,60.0,15.190650939941406,0.0,-7.720203853978094e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
