time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972160,299.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356018066406,0.0,0.0,0.0001004359146463,299.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83184814453125,0.0,0.0,0.0001057639092323,299.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,7.811687828507274e-05,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8337707519531,0.0,0.0,0.0001057638801285,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409729003906,0.0,0.0,0.0005016973009333,285.76226806640625,294.1499938964844,296.98126220703125,294.3378295898437,298.7938842773437,297.3241271972656,286.6497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701454011723,1.4066161568848656e-08,0.0010701313149183,-0.0358872711658477,0.0,0.0,0.0,-0.0117860240861773,60.0,15.11719036102295,0.0,-7.808048962942848e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.837890625,0.0,0.0,0.0001014163353829,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341979980469,0.0,0.0,0.0001067963385139,299.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334655761719,0.0,0.0,7.887943502282724e-05,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360900878906,0.0,0.0,0.000106796316686,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431701660156,0.0,0.0,0.0005065947188995,285.7668762207031,294.1499938964844,296.7311706542969,294.1873779296875,298.7540588378906,297.0813903808594,286.661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805855272337,1.5287740851022136e-08,0.0010805701604112,-0.0390817448496818,0.0,0.0,0.0,-0.012391579337418,60.0,14.938690185546877,0.0,-7.961230608088955e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.837890625,0.0,0.0,0.0001014163353829,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341979980469,0.0,0.0,0.0001067963385139,299.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334655761719,0.0,0.0,7.887943502282724e-05,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360900878906,0.0,0.0,0.000106796316686,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431701660156,0.0,0.0,0.0005065947188995,285.7668762207031,294.1499938964844,296.7311706542969,294.1873779296875,298.7540588378906,297.0813903808594,286.661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805855272337,1.5287740851022136e-08,0.0010805701604112,-0.0390817448496818,0.0,0.0,0.0,-0.012391579337418,60.0,14.938690185546877,0.0,-7.961230608088955e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0001022093638312,299.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.836669921875,0.0,0.0,0.0001076314292731,299.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359375,0.0,0.0,7.949622522573918e-05,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385314941406,0.0,0.0,0.0001076314074452,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84552001953125,0.0,0.0,0.000510556041263,285.77166748046875,294.1499938964844,296.46649169921875,294.02606201171875,298.7095031738281,296.81982421875,286.6729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890396079048,1.6275839342938525e-08,0.0010890233097597,-0.0416647903621196,0.0,0.0,0.0,-0.0128814419731497,60.0,14.716180801391602,0.0,-8.086220049108307e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0001022093638312,299.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.836669921875,0.0,0.0,0.0001076314292731,299.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359375,0.0,0.0,7.949622522573918e-05,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385314941406,0.0,0.0,0.0001076314074452,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84552001953125,0.0,0.0,0.000510556041263,285.77166748046875,294.1499938964844,296.46649169921875,294.02606201171875,298.7095031738281,296.81982421875,286.6729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890396079048,1.6275839342938525e-08,0.0010890233097597,-0.0416647903621196,0.0,0.0,0.0,-0.0128814419731497,60.0,14.716180801391602,0.0,-8.086220049108307e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428649902344,0.0,0.0,0.0001028624174068,299.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392639160156,0.0,0.0,0.0001083191309589,299.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83856201171875,0.0,0.0,8.000415982678533e-05,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8410949707031,0.0,0.0,0.0001083191091311,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479919433594,0.0,0.0,0.0005138181732036,285.7765808105469,294.1499938964844,296.1897888183594,293.85546875,298.6602478027344,296.54473876953125,286.6845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959977516904,1.7089544002146795e-08,0.0010959806386381,-0.0437913313508033,0.0,0.0,0.0,-0.0132848275825381,60.0,14.456344604492188,0.0,-8.189880418285611e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428649902344,0.0,0.0,0.0001028624174068,299.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392639160156,0.0,0.0,0.0001083191309589,299.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83856201171875,0.0,0.0,8.000415982678533e-05,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8410949707031,0.0,0.0,0.0001083191091311,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479919433594,0.0,0.0,0.0005138181732036,285.7765808105469,294.1499938964844,296.1897888183594,293.85546875,298.6602478027344,296.54473876953125,286.6845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959977516904,1.7089544002146795e-08,0.0010959806386381,-0.0437913313508033,0.0,0.0,0.0,-0.0132848275825381,60.0,14.456344604492188,0.0,-8.189880418285611e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84552001953125,0.0,0.0,0.000103410493466,299.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84197998046875,0.0,0.0,0.0001088962817448,299.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412780761719,0.0,0.0,8.043043635552749e-05,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84381103515625,0.0,0.0,0.0001088962526409,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506164550781,0.0,0.0,0.0005165559705346,285.7816772460937,294.1499938964844,295.90362548828125,293.67724609375,298.6058349609375,296.2587585449219,286.69598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101839239709,1.7772443072772148e-08,0.0011018215445801,-0.0455755814909935,0.0,0.0,0.0,-0.013623378239572,60.0,14.160635948181152,0.0,-8.277385887822677e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84552001953125,0.0,0.0,0.000103410493466,299.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84197998046875,0.0,0.0,0.0001088962817448,299.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412780761719,0.0,0.0,8.043043635552749e-05,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84381103515625,0.0,0.0,0.0001088962526409,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506164550781,0.0,0.0,0.0005165559705346,285.7816772460937,294.1499938964844,295.90362548828125,293.67724609375,298.6058349609375,296.2587585449219,286.69598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101839239709,1.7772443072772148e-08,0.0011018215445801,-0.0455755814909935,0.0,0.0,0.0,-0.013623378239572,60.0,14.160635948181152,0.0,-8.277385887822677e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.846923828125,0.0,0.0,0.000103633661638,299.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433837890625,0.0,0.0,0.0001091312878997,299.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426818847656,0.0,0.0,8.060401160037145e-05,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451843261719,0.0,0.0,0.0001091312587959,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519592285156,0.0,0.0,0.0005176707054488,285.78424072265625,294.1499938964844,295.7577819824219,293.58575439453125,298.5770263671875,296.1135559082031,286.7016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042248224839,1.8050515748768703e-08,0.001104206778109,-0.0463019832968711,0.0,0.0,0.0,-0.0137612679973244,60.0,14.00174331665039,0.0,-8.313149635341689e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84832763671875,0.0,0.0,0.0001037840847857,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448181152344,0.0,0.0,0.000109289692773,299.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441162109375,0.0,0.0,8.072100899880752e-05,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465881347656,0.0,0.0,0.0001092896709451,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533020019531,0.0,0.0,0.0005184221081435,285.7868347167969,294.1499938964844,295.6105651855469,293.4930114746094,298.5472412109375,295.9671936035156,286.7073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058243690058,1.8237942711607505e-08,0.0011058060918003,-0.0467915646731853,0.0,0.0,0.0,-0.0138541664928197,60.0,13.834782600402832,0.0,-8.337299561844702e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512268066406,0.0,0.0,0.000103802747617,299.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8477783203125,0.0,0.0,0.0001093093451345,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471069335937,0.0,0.0,8.073552453424782e-05,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495483398437,0.0,0.0,0.0001093093233066,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8561706542969,0.0,0.0,0.0005185153568163,285.7921447753906,294.1499938964844,295.3131408691406,293.30450439453125,298.4831848144531,295.67266845703125,286.7187194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060200631618,1.826117568271001e-08,0.0011060017859563,-0.0468522533774375,0.0,0.0,0.0,-0.0138656692579388,60.0,13.461099624633787,-0.0,-8.340295920561402e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512268066406,0.0,0.0,0.000103802747617,299.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8477783203125,0.0,0.0,0.0001093093451345,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471069335937,0.0,0.0,8.073552453424782e-05,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495483398437,0.0,0.0,0.0001093093233066,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8561706542969,0.0,0.0,0.0005185153568163,285.7921447753906,294.1499938964844,295.3131408691406,293.30450439453125,298.4831848144531,295.67266845703125,286.7187194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060200631618,1.826117568271001e-08,0.0011060017859563,-0.0468522533774375,0.0,0.0,0.0,-0.0138656692579388,60.0,13.461099624633787,-0.0,-8.340295920561402e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.854248046875,0.0,0.0,0.0001035635941661,299.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.850830078125,0.0,0.0,0.0001090575024136,299.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85015869140625,0.0,0.0,8.054951467784122e-05,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525695800781,0.0,0.0,0.0001090574805857,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591003417969,0.0,0.0,0.0005173207609914,285.7975769042969,294.1499938964844,295.013916015625,293.11346435546875,298.4144592285156,295.3797607421875,286.7299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034776689484,1.7963168730261714e-08,0.0011034597409889,-0.0460738129913806,0.0,0.0,0.0,-0.0137179652228951,60.0,13.051934242248535,-0.0,-8.301906717633757e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.854248046875,0.0,0.0,0.0001035635941661,299.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.850830078125,0.0,0.0,0.0001090575024136,299.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85015869140625,0.0,0.0,8.054951467784122e-05,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525695800781,0.0,0.0,0.0001090574805857,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591003417969,0.0,0.0,0.0005173207609914,285.7975769042969,294.1499938964844,295.013916015625,293.11346435546875,298.4144592285156,295.3797607421875,286.7299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034776689484,1.7963168730261714e-08,0.0011034597409889,-0.0460738129913806,0.0,0.0,0.0,-0.0137179652228951,60.0,13.051934242248535,-0.0,-8.301906717633757e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573608398437,0.0,0.0,0.0001030396306305,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539733886719,0.0,0.0,0.0001085057447198,299.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85333251953125,0.0,0.0,8.01419882918708e-05,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,285.855712890625,0.0,0.0,0.000108505715616,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8621520996094,0.0,0.0,0.0005147034535184,285.80303955078125,294.1499938964844,294.7154541015625,292.9217529296875,298.34161376953125,295.0920715332031,286.7410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978963691741,1.7310277655724352e-08,0.0010978791397064,-0.0443680919706821,0.0,0.0,0.0,-0.0133943101391196,60.0,12.613677024841309,-0.0,-8.218112412805567e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573608398437,0.0,0.0,0.0001030396306305,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539733886719,0.0,0.0,0.0001085057447198,299.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85333251953125,0.0,0.0,8.01419882918708e-05,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,285.855712890625,0.0,0.0,0.000108505715616,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8621520996094,0.0,0.0,0.0005147034535184,285.80303955078125,294.1499938964844,294.7154541015625,292.9217529296875,298.34161376953125,295.0920715332031,286.7410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978963691741,1.7310277655724352e-08,0.0010978791397064,-0.0443680919706821,0.0,0.0,0.0,-0.0133943101391196,60.0,12.613677024841309,-0.0,-8.218112412805567e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605041503906,0.0,0.0,0.0001022917058435,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572082519531,0.0,0.0,0.00010771813686,299.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565368652344,0.0,0.0,7.956026820465922e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85888671875,0.0,0.0,0.0001077181150321,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8652648925781,0.0,0.0,0.0005109673948027,285.8085632324219,294.1499938964844,294.4203186035156,292.7311706542969,298.2660522460937,294.8102111816406,286.75213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899243643507,1.6378322698074044e-08,0.0010899080662056,-0.0419326461851596,0.0,0.0,0.0,-0.0129322903230786,60.0,12.157208442687988,-0.0,-8.099238613112902e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605041503906,0.0,0.0,0.0001022917058435,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572082519531,0.0,0.0,0.00010771813686,299.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565368652344,0.0,0.0,7.956026820465922e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85888671875,0.0,0.0,0.0001077181150321,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8652648925781,0.0,0.0,0.0005109673948027,285.8085632324219,294.1499938964844,294.4203186035156,292.7311706542969,298.2660522460937,294.8102111816406,286.75213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899243643507,1.6378322698074044e-08,0.0010899080662056,-0.0419326461851596,0.0,0.0,0.0,-0.0129322903230786,60.0,12.157208442687988,-0.0,-8.099238613112902e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86212158203125,0.0,0.0,0.0001018516632029,299.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8588256835937,0.0,0.0,0.0001072547529474,299.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8581848144531,0.0,0.0,7.921800715848804e-05,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605041503906,0.0,0.0,0.0001072547311196,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8668212890625,0.0,0.0,0.0005087693571113,285.81134033203125,294.1499938964844,294.2748107910156,292.6369323730469,298.2272644042969,294.6721496582031,286.75762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852369014173,1.5830021737883726e-08,0.0010852210689336,-0.0404994376003742,0.0,0.0,0.0,-0.0126604810357093,60.0,11.924431800842283,-0.0,-8.029704190448683e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8637390136719,0.0,0.0,0.0001013233195408,299.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604736328125,0.0,0.0,0.0001066983822965,299.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598327636719,0.0,0.0,7.880707562435418e-05,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8621520996094,0.0,0.0,0.0001066983604687,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.868408203125,0.0,0.0,0.0005061301635578,285.8141174316406,294.1499938964844,294.1310729980469,292.543701171875,298.187255859375,294.5386962890625,286.7630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795985581353,1.5171689682347278e-08,0.0010795834241434,-0.0387783087790012,0.0,0.0,0.0,-0.012334075756371,60.0,11.688234329223633,-0.0,-7.946613322928897e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670349121094,0.0,0.0,0.0001002416247501,299.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638000488281,0.0,0.0,0.0001055593020282,299.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631896972656,0.0,0.0,7.796575664542615e-05,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8654479980469,0.0,0.0,0.0001055592802003,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87164306640625,0.0,0.0,0.0005007268628105,285.8197326660156,294.1499938964844,293.85028076171875,292.3612365722656,298.1055908203125,294.28009033203125,286.7738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680765844881,1.3823893141307052e-08,0.0010680627310648,-0.0352535955607891,0.0,0.0,0.0,-0.0116659365594387,60.0,11.213557243347168,-0.0,-7.777845922873895e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670349121094,0.0,0.0,0.0001002416247501,299.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8638000488281,0.0,0.0,0.0001055593020282,299.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631896972656,0.0,0.0,7.796575664542615e-05,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8654479980469,0.0,0.0,0.0001055592802003,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87164306640625,0.0,0.0,0.0005007268628105,285.8197326660156,294.1499938964844,293.85028076171875,292.3612365722656,298.1055908203125,294.28009033203125,286.7738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680765844881,1.3823893141307052e-08,0.0010680627310648,-0.0352535955607891,0.0,0.0,0.0,-0.0116659365594387,60.0,11.213557243347168,-0.0,-7.777845922873895e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,298.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703918457031,0.0,0.0,9.9125798442401e-05,299.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671875,0.0,0.0,0.0001043842858052,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665771484375,0.0,0.0,7.709788769716397e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86883544921875,0.0,0.0,0.0001043842639774,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749389648437,0.0,0.0,0.0004951531300321,285.8253479003906,294.1499938964844,293.5804748535156,292.1858215332031,298.0215148925781,294.0356140136719,286.7845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056186039932,1.243359104563524e-08,0.0010561735834926,-0.0316163748502731,0.0,0.0,0.0,-0.0109767010435462,60.0,10.74982738494873,-0.0,-7.605652285747055e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,298.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703918457031,0.0,0.0,9.9125798442401e-05,299.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671875,0.0,0.0,0.0001043842858052,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665771484375,0.0,0.0,7.709788769716397e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86883544921875,0.0,0.0,0.0001043842639774,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749389648437,0.0,0.0,0.0004951531300321,285.8253479003906,294.1499938964844,293.5804748535156,292.1858215332031,298.0215148925781,294.0356140136719,286.7845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056186039932,1.243359104563524e-08,0.0010561735834926,-0.0316163748502731,0.0,0.0,0.0,-0.0109767010435462,60.0,10.74982738494873,-0.0,-7.605652285747055e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,9.810349729377776e-05,299.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8706359863281,0.0,0.0,0.0001033077496686,299.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700256347656,0.0,0.0,7.6302771049086e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.87225341796875,0.0,0.0,0.0001033077278407,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782958984375,0.0,0.0,0.0004900465719401,285.8309936523437,294.1499938964844,293.32421875,292.0195007324219,297.9351501464844,293.8055114746094,286.7950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452930582687,1.1159836610374896e-08,0.0010452818823978,-0.0282829701900482,0.0,0.0,0.0,-0.0103452457115054,60.0,10.30719757080078,-0.0,-7.449582994922822e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,9.810349729377776e-05,299.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8706359863281,0.0,0.0,0.0001033077496686,299.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700256347656,0.0,0.0,7.6302771049086e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.87225341796875,0.0,0.0,0.0001033077278407,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782958984375,0.0,0.0,0.0004900465719401,285.8309936523437,294.1499938964844,293.32421875,292.0195007324219,297.9351501464844,293.8055114746094,286.7950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452930582687,1.1159836610374896e-08,0.0010452818823978,-0.0282829701900482,0.0,0.0,0.0,-0.0103452457115054,60.0,10.30719757080078,-0.0,-7.449582994922822e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87725830078125,0.0,0.0,9.725036943564191e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741455078125,0.0,0.0,0.0001024093653541,299.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87353515625,0.0,0.0,7.563922554254532e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.875732421875,0.0,0.0,0.0001024093435262,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816833496094,0.0,0.0,0.0004857850144617,285.8367004394531,294.1499938964844,293.0840759277344,291.8643493652344,297.8466796875,293.58941650390625,286.8054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362030006945,1.0096876223997242e-08,0.0010361928725615,-0.0255004949867725,0.0,0.0,0.0,-0.009818292222917,60.0,9.897255897521973,-0.0,-7.32057827690369e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87725830078125,0.0,0.0,9.725036943564191e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741455078125,0.0,0.0,0.0001024093653541,299.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87353515625,0.0,0.0,7.563922554254532e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.875732421875,0.0,0.0,0.0001024093435262,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816833496094,0.0,0.0,0.0004857850144617,285.8367004394531,294.1499938964844,293.0840759277344,291.8643493652344,297.8466796875,293.58941650390625,286.8054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362030006945,1.0096876223997242e-08,0.0010361928725615,-0.0255004949867725,0.0,0.0,0.0,-0.009818292222917,60.0,9.897255897521973,-0.0,-7.32057827690369e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8789978027344,0.0,0.0,9.686580597190186e-05,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759155273437,0.0,0.0,0.0001020044001052,299.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.87530517578125,0.0,0.0,7.534011092502624e-05,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.87750244140625,0.0,0.0,0.0001020043782773,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834228515625,0.0,0.0,0.0004838640161324,285.83953857421875,294.1499938964844,292.9708557128906,291.7915954589844,297.8019104003906,293.4848327636719,286.8105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321079753339,9.617726171029515e-09,0.0010320983128622,-0.0242460463196039,0.0,0.0,0.0,-0.0095807705074548,60.0,9.70191478729248,-0.0,-7.26279481000347e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807678222656,0.0,0.0,9.655779285822064e-05,299.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.877685546875,0.0,0.0,0.0001016800451907,299.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8770751953125,0.0,0.0,7.510055002057925e-05,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8792724609375,0.0,0.0,0.0001016800233628,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851318359375,0.0,0.0,0.0004823254421353,285.8424072265625,294.1499938964844,292.86260986328125,291.7224426269531,297.7568054199219,293.38262939453125,286.815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288234334439,9.233956710374969e-09,0.0010288142366334,-0.0232412293553352,0.0,0.0,0.0,-0.0093905068933963,60.0,9.516303062438965,-0.0,-7.216679875909905e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843688964844,0.0,0.0,9.618234616937116e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8813171386719,0.0,0.0,0.0001012846842058,299.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807373046875,0.0,0.0,7.480853673769161e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88287353515625,0.0,0.0,0.000101284662378,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.888671875,0.0,0.0,0.0004804500204045,285.84820556640625,294.1499938964844,292.662353515625,291.5959777832031,297.66510009765625,293.18853759765625,286.82574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248197941109,8.766164683038369e-09,0.0010248110629618,-0.0220163278281688,0.0,0.0,0.0,-0.0091585861518979,60.0,9.193635940551758,-0.0,-7.160665660421729e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843688964844,0.0,0.0,9.618234616937116e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8813171386719,0.0,0.0,0.0001012846842058,299.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807373046875,0.0,0.0,7.480853673769161e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88287353515625,0.0,0.0,0.000101284662378,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.888671875,0.0,0.0,0.0004804500204045,285.84820556640625,294.1499938964844,292.662353515625,291.5959777832031,297.66510009765625,293.18853759765625,286.82574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248197941109,8.766164683038369e-09,0.0010248110629618,-0.0220163278281688,0.0,0.0,0.0,-0.0091585861518979,60.0,9.193635940551758,-0.0,-7.160665660421729e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880310058594,0.0,0.0,9.592601418262348e-05,298.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8850402832031,0.0,0.0,0.0001010147534543,299.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844299316406,0.0,0.0,7.460916094714776e-05,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0001010147316264,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923034667969,0.0,0.0,0.0004791695973835,285.85406494140625,294.1499938964844,292.48590087890625,291.487060546875,297.5721130371094,293.00445556640625,286.8356018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220896219834,8.44678726963366e-09,0.0010220811236649,-0.0211799852550029,0.0,0.0,0.0,-0.0090002622455358,60.0,8.91016674041748,-0.0,-7.122548595361877e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880310058594,0.0,0.0,9.592601418262348e-05,298.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8850402832031,0.0,0.0,0.0001010147534543,299.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844299316406,0.0,0.0,7.460916094714776e-05,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865661621094,0.0,0.0,0.0001010147316264,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923034667969,0.0,0.0,0.0004791695973835,285.85406494140625,294.1499938964844,292.48590087890625,291.487060546875,297.5721130371094,293.00445556640625,286.8356018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220896219834,8.44678726963366e-09,0.0010220811236649,-0.0211799852550029,0.0,0.0,0.0,-0.0090002622455358,60.0,8.91016674041748,-0.0,-7.122548595361877e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8917541503906,0.0,0.0,9.578186291037127e-05,298.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887939453125,0.0,0.0,0.0001008629551506,299.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8882141113281,0.0,0.0,7.44970457162708e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89031982421875,0.0,0.0,0.0001008629333227,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959655761719,0.0,0.0,0.000478449568618,285.8599853515625,294.1499938964844,292.3358154296875,291.3978881835937,297.4783630371094,292.83135986328125,286.8453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205518919974,8.267178053245061e-09,0.0010205436265096,-0.0207096319645643,0.0,0.0,0.0,-0.0089112138375639,60.0,8.668553352355957,-0.0,-7.101156995759085e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8917541503906,0.0,0.0,9.578186291037127e-05,298.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887939453125,0.0,0.0,0.0001008629551506,299.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8882141113281,0.0,0.0,7.44970457162708e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89031982421875,0.0,0.0,0.0001008629333227,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959655761719,0.0,0.0,0.000478449568618,285.8599853515625,294.1499938964844,292.3358154296875,291.3978881835937,297.4783630371094,292.83135986328125,286.8453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205518919974,8.267178053245061e-09,0.0010205436265096,-0.0207096319645643,0.0,0.0,0.0,-0.0089112138375639,60.0,8.668553352355957,-0.0,-7.101156995759085e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89556884765625,0.0,0.0,9.569875692250208e-05,298.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89263916015625,0.0,0.0,0.0001007754399324,299.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89208984375,0.0,0.0,7.443241338478401e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941345214844,0.0,0.0,0.0001007754253805,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89971923828125,0.0,0.0,0.0004780344606842,285.865966796875,294.1499938964844,292.214599609375,291.33062744140625,297.3842163085937,292.6726989746094,286.8548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196657385677,8.163626219470643e-09,0.0010196574730798,-0.0204384494572877,0.0,0.0,0.0,-0.0088598756119608,60.0,8.46971321105957,-0.0,-7.088839026891949e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89556884765625,0.0,0.0,9.569875692250208e-05,298.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.89263916015625,0.0,0.0,0.0001007754399324,299.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89208984375,0.0,0.0,7.443241338478401e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941345214844,0.0,0.0,0.0001007754253805,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89971923828125,0.0,0.0,0.0004780344606842,285.865966796875,294.1499938964844,292.214599609375,291.33062744140625,297.3842163085937,292.6726989746094,286.8548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196657385677,8.163626219470643e-09,0.0010196574730798,-0.0204384494572877,0.0,0.0,0.0,-0.0088598756119608,60.0,8.46971321105957,-0.0,-7.088839026891949e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
