time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974500,298.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974914550781,0.0,0.0,9.56775911618024e-05,298.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89459228515625,0.0,0.0,0.0001007531463983,299.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89404296875,0.0,0.0,7.441594789270312e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960876464844,0.0,0.0,0.0001007531318464,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9016418457031,0.0,0.0,0.0004779286973644,285.86895751953125,294.1499938964844,292.1656494140625,291.3058776855469,297.3371276855469,292.5990600585937,286.8595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194415226578,8.137247320405551e-09,0.0010194333735853,-0.0203693639487028,0.0,0.0,0.0,-0.0088468054309487,60.0,8.386275291442871,-0.0,-7.085701980713567e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994445800781,0.0,0.0,9.567003144184127e-05,298.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8965759277344,0.0,0.0,0.0001007451865007,299.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89599609375,0.0,0.0,7.441006891895086e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8980407714844,0.0,0.0,0.0001007451719488,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.903564453125,0.0,0.0,0.0004778909496963,285.8720092773437,294.1499938964844,292.1248474121094,291.28741455078125,297.2901611328125,292.5306701660156,286.8641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193607304245,8.127823747372531e-09,0.0010193525813519,-0.0203446857631206,0.0,0.0,0.0,-0.0088421329855918,60.0,8.315190315246582,-0.0,-7.084582165362009e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034118652344,0.0,0.0,9.56896983552724e-05,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90057373046875,0.0,0.0,0.000100765893876,299.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9000244140625,0.0,0.0,7.442536298185587e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90203857421875,0.0,0.0,0.0001007658793241,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.907470703125,0.0,0.0,0.0004779892042279,285.87811279296875,294.1499938964844,292.06915283203125,291.2704162597656,297.19683837890625,292.4114685058594,286.87335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152312602760503e-09,0.0010195602662861,-0.0204088222235441,0.0,0.0,0.0,-0.0088542643934488,60.0,8.209179878234863,-0.0,-7.087493969493154e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034118652344,0.0,0.0,9.56896983552724e-05,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90057373046875,0.0,0.0,0.000100765893876,299.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9000244140625,0.0,0.0,7.442536298185587e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90203857421875,0.0,0.0,0.0001007658793241,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.907470703125,0.0,0.0,0.0004779892042279,285.87811279296875,294.1499938964844,292.06915283203125,291.2704162597656,297.19683837890625,292.4114685058594,286.87335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152312602760503e-09,0.0010195602662861,-0.0204088222235441,0.0,0.0,0.0,-0.0088542643934488,60.0,8.209179878234863,-0.0,-7.087493969493154e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9074401855469,0.0,0.0,9.575039439368992e-05,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046325683594,0.0,0.0,0.0001008298131637,299.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9040832519531,0.0,0.0,7.447256939485669e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90606689453125,0.0,0.0,0.0001008297913358,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114685058594,0.0,0.0,0.0004782924079336,285.8843078613281,294.1499938964844,292.04998779296875,291.28173828125,297.1046142578125,292.3146057128906,286.88232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202148696407,8.227925896164834e-09,0.0010202067205682,-0.0206068400293588,0.0,0.0,0.0,-0.0088917482644319,60.0,8.148849487304688,-0.0,-7.096486598356935e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9074401855469,0.0,0.0,9.575039439368992e-05,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046325683594,0.0,0.0,0.0001008298131637,299.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9040832519531,0.0,0.0,7.447256939485669e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90606689453125,0.0,0.0,0.0001008297913358,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114685058594,0.0,0.0,0.0004782924079336,285.8843078613281,294.1499938964844,292.04998779296875,291.28173828125,297.1046142578125,292.3146057128906,286.88232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202148696407,8.227925896164834e-09,0.0010202067205682,-0.0206068400293588,0.0,0.0,0.0,-0.0088917482644319,60.0,8.148849487304688,-0.0,-7.096486598356935e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115600585937,0.0,0.0,9.5817624242045e-05,298.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9088134765625,0.0,0.0,0.0001009006082313,299.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90826416015625,0.0,0.0,7.452485442627221e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91021728515625,0.0,0.0,0.0001009005864034,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91552734375,0.0,0.0,0.0004786282079294,285.8905944824219,294.1499938964844,292.04998779296875,291.3076477050781,297.0140991210937,292.2449951171875,286.8911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209312895312,8.311676680250457e-09,0.0010209229076281,-0.0208261683583259,0.0,0.0,0.0,-0.0089332684874534,60.0,8.12888240814209,-0.0,-7.106454091854175e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115600585937,0.0,0.0,9.5817624242045e-05,298.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9088134765625,0.0,0.0,0.0001009006082313,299.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90826416015625,0.0,0.0,7.452485442627221e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91021728515625,0.0,0.0,0.0001009005864034,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91552734375,0.0,0.0,0.0004786282079294,285.8905944824219,294.1499938964844,292.04998779296875,291.3076477050781,297.0140991210937,292.2449951171875,286.8911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209312895312,8.311676680250457e-09,0.0010209229076281,-0.0208261683583259,0.0,0.0,0.0,-0.0089332684874534,60.0,8.12888240814209,-0.0,-7.106454091854175e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.915771484375,0.0,0.0,9.579378820490092e-05,298.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130249023437,0.0,0.0,0.0001008755061775,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125061035156,0.0,0.0,7.450631528627127e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144287109375,0.0,0.0,0.0001008754916256,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.919677734375,0.0,0.0,0.0004785091732628,285.8969116210937,294.1499938964844,292.04998779296875,291.3329772949219,296.9254150390625,292.19842529296875,286.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206806473433,8.281974217538846e-09,0.0010206723818555,-0.0207483787089586,0.0,0.0,0.0,-0.0089185601100325,60.0,8.122525215148926,-0.0,-7.102917720658297e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.915771484375,0.0,0.0,9.579378820490092e-05,298.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130249023437,0.0,0.0,0.0001008755061775,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125061035156,0.0,0.0,7.450631528627127e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144287109375,0.0,0.0,0.0001008754916256,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.919677734375,0.0,0.0,0.0004785091732628,285.8969116210937,294.1499938964844,292.04998779296875,291.3329772949219,296.9254150390625,292.19842529296875,286.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206806473433,8.281974217538846e-09,0.0010206723818555,-0.0207483787089586,0.0,0.0,0.0,-0.0089185601100325,60.0,8.122525215148926,-0.0,-7.102917720658297e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178771972656,0.0,0.0,9.57539668888785e-05,298.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151611328125,0.0,0.0,0.0001008335748338,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146423339844,0.0,0.0,7.44753415347077e-05,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91656494140625,0.0,0.0,0.0001008335530059,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217834472656,0.0,0.0,0.0004783102485816,285.9001159667969,294.1499938964844,292.04998779296875,291.3454284667969,296.88140869140625,292.1784362792969,286.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202567791566,8.232354353765459e-09,0.0010202485136687,-0.0206184349954128,0.0,0.0,0.0,-0.0088939648121595,60.0,8.120589256286621,-0.0,-7.097013110524132e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200439453125,0.0,0.0,9.567556844558568e-05,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173278808594,0.0,0.0,0.0001007510145427,299.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.91680908203125,0.0,0.0,7.441436900990084e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187316894531,0.0,0.0,0.0001007509999908,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239196777344,0.0,0.0,0.000477918627439,285.9033203125,294.1499938964844,292.04998779296875,291.35772705078125,296.8385009765625,292.164306640625,286.9081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194178903475,8.13466893845316e-09,0.001019409741275,-0.0203626155853271,0.0,0.0,0.0,-0.0088455202057957,60.0,8.118624687194824,-0.0,-7.085395736794453e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92437744140625,0.0,0.0,9.553162817610428e-05,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92169189453125,0.0,0.0,0.0001005994417937,299.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9211730957031,0.0,0.0,7.43024138500914e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230651855469,0.0,0.0,0.0001005994199658,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281921386719,0.0,0.0,0.0004771996464114,285.9097595214844,294.1499938964844,292.04998779296875,291.3818664550781,296.7530517578125,292.1376953125,286.9164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178866796195,7.95532795194731e-09,0.0010178787633776,-0.0198929365724325,0.0,0.0,0.0,-0.0087566254660487,60.0,8.115639686584473,-0.0,-7.064091533948158e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92437744140625,0.0,0.0,9.553162817610428e-05,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92169189453125,0.0,0.0,0.0001005994417937,299.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9211730957031,0.0,0.0,7.43024138500914e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230651855469,0.0,0.0,0.0001005994199658,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281921386719,0.0,0.0,0.0004771996464114,285.9097595214844,294.1499938964844,292.04998779296875,291.3818664550781,296.7530517578125,292.1376953125,286.9164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178866796195,7.95532795194731e-09,0.0010178787633776,-0.0198929365724325,0.0,0.0,0.0,-0.0087566254660487,60.0,8.115639686584473,-0.0,-7.064091533948158e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92877197265625,0.0,0.0,9.54771021497436e-05,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261474609375,0.0,0.0,0.0001005420199362,299.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256286621094,0.0,0.0,7.426000229315832e-05,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.927490234375,0.0,0.0,0.0001005420053843,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325561523437,0.0,0.0,0.000476927292766,285.9162902832031,294.1499938964844,292.04998779296875,291.4053649902344,296.66943359375,292.11553955078125,286.924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173039045184,7.887381414661832e-09,0.0010172959882766,-0.0197149906307458,0.0,0.0,0.0,-0.0087229330092668,60.0,8.118242263793945,-0.0,-7.056029005525488e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92877197265625,0.0,0.0,9.54771021497436e-05,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261474609375,0.0,0.0,0.0001005420199362,299.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256286621094,0.0,0.0,7.426000229315832e-05,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.927490234375,0.0,0.0,0.0001005420053843,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325561523437,0.0,0.0,0.000476927292766,285.9162902832031,294.1499938964844,292.04998779296875,291.4053649902344,296.66943359375,292.11553955078125,286.924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173039045184,7.887381414661832e-09,0.0010172959882766,-0.0197149906307458,0.0,0.0,0.0,-0.0087229330092668,60.0,8.118242263793945,-0.0,-7.056029005525488e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93328857421875,0.0,0.0,9.562092600390316e-05,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306945800781,0.0,0.0,0.0001006934762699,299.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93017578125,0.0,0.0,7.437187014147639e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320068359375,0.0,0.0,0.000100693454442,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93701171875,0.0,0.0,0.0004776457208208,285.9228820800781,294.1499938964844,292.04998779296875,291.42822265625,296.5873718261719,292.09979248046875,286.9324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188383748754,8.066567858122653e-09,0.0010188303422182,-0.0201842654496431,0.0,0.0,0.0,-0.0088117737323045,60.0,8.133177757263184,-0.0,-7.07730194449141e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93328857421875,0.0,0.0,9.562092600390316e-05,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306945800781,0.0,0.0,0.0001006934762699,299.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93017578125,0.0,0.0,7.437187014147639e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320068359375,0.0,0.0,0.000100693454442,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93701171875,0.0,0.0,0.0004776457208208,285.9228820800781,294.1499938964844,292.04998779296875,291.42822265625,296.5873718261719,292.09979248046875,286.9324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188383748754,8.066567858122653e-09,0.0010188303422182,-0.0201842654496431,0.0,0.0,0.0,-0.0088117737323045,60.0,8.133177757263184,-0.0,-7.07730194449141e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378356933594,0.0,0.0,9.606911044102162e-05,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352722167969,0.0,0.0,0.0001011654312605,299.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.93475341796875,0.0,0.0,7.47204539948143e-05,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93658447265625,0.0,0.0,0.0001011654167086,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414978027344,0.0,0.0,0.0004798845038749,285.9295349121094,294.1499938964844,292.04998779296875,291.45037841796875,296.5056457519531,292.0864562988281,286.9403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236096568405,8.624954972447085e-09,0.0010236010421067,-0.0216465573757886,0.0,0.0,0.0,-0.0090885702520608,60.0,8.161864280700684,-0.0,-7.143800928588463e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378356933594,0.0,0.0,9.606911044102162e-05,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352722167969,0.0,0.0,0.0001011654312605,299.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.93475341796875,0.0,0.0,7.47204539948143e-05,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93658447265625,0.0,0.0,0.0001011654167086,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414978027344,0.0,0.0,0.0004798845038749,285.9295349121094,294.1499938964844,292.04998779296875,291.45037841796875,296.5056457519531,292.0864562988281,286.9403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236096568405,8.624954972447085e-09,0.0010236010421067,-0.0216465573757886,0.0,0.0,0.0,-0.0090885702520608,60.0,8.161864280700684,-0.0,-7.143800928588463e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94012451171875,0.0,0.0,9.634024172555657e-05,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375915527344,0.0,0.0,0.0001014509471133,299.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93707275390625,0.0,0.0,7.49313403503038e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388732910156,0.0,0.0,0.0001014509325614,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437866210937,0.0,0.0,0.000481238879729,285.9328918457031,294.1499938964844,292.04998779296875,291.4612121582031,296.4651184082031,292.0805053710937,286.9442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264961747452,8.962757647168473e-09,0.0010264872107654,-0.0225311201065778,0.0,0.0,0.0,-0.0092560220509767,60.0,8.179450035095215,-0.0,-7.184180361718975e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425354003906,0.0,0.0,9.726751159178092e-05,298.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399719238281,0.0,0.0,0.0001024274097289,299.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9394836425781,0.0,0.0,7.565254782093689e-05,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412841796875,0.0,0.0,0.000102427395177,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461364746094,0.0,0.0,0.00048587078345,285.93634033203125,294.1499938964844,292.04998779296875,291.47186279296875,296.424560546875,292.0751647949219,286.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363754117861,1.0118063720199189e-08,0.0010363652836531,-0.0255559738725423,0.0,0.0,0.0,-0.0098287519067525,60.0,8.231136322021484,-0.0,-7.323139783466105e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474182128906,0.0,0.0,9.973019768949598e-05,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449157714844,0.0,0.0,0.0001050207356456,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444274902344,0.0,0.0,7.756796549074352e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461975097656,0.0,0.0,0.0001050207210937,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510192871094,0.0,0.0,0.0004981723614037,285.94342041015625,294.1499938964844,292.04998779296875,291.4925842285156,296.34283447265625,292.0666198730469,286.9557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626142611727,1.3186442160417757e-08,0.0010626011062413,-0.0335861109197139,0.0,0.0,0.0,-0.0113498698920011,60.0,8.375702857971191,-0.0,-7.698657356058902e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474182128906,0.0,0.0,9.973019768949598e-05,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449157714844,0.0,0.0,0.0001050207356456,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444274902344,0.0,0.0,7.756796549074352e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461975097656,0.0,0.0,0.0001050207210937,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510192871094,0.0,0.0,0.0004981723614037,285.94342041015625,294.1499938964844,292.04998779296875,291.4925842285156,296.34283447265625,292.0666198730469,286.9557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626142611727,1.3186442160417757e-08,0.0010626011062413,-0.0335861109197139,0.0,0.0,0.0,-0.0113498698920011,60.0,8.375702857971191,-0.0,-7.698657356058902e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9524841308594,0.0,0.0,0.0001031457286444,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95001220703125,0.0,0.0,0.0001086174524971,299.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94952392578125,0.0,0.0,8.022449765121564e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512634277344,0.0,0.0,0.0001086174379452,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559936523437,0.0,0.0,0.0005152336671017,285.9505920410156,294.1499938964844,292.04998779296875,291.5126037597656,296.26763916015625,292.0590209960937,286.9632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990173323079,1.7442188138261372e-08,0.0010989998700097,-0.0447127558290958,0.0,0.0,0.0,-0.0134596684947609,60.0,8.252405166625977,-0.0,-8.235009119061942e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9524841308594,0.0,0.0,0.0001031457286444,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95001220703125,0.0,0.0,0.0001086174524971,299.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94952392578125,0.0,0.0,8.022449765121564e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512634277344,0.0,0.0,0.0001086174379452,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559936523437,0.0,0.0,0.0005152336671017,285.9505920410156,294.1499938964844,292.04998779296875,291.5126037597656,296.26763916015625,292.0590209960937,286.9632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990173323079,1.7442188138261372e-08,0.0010989998700097,-0.0447127558290958,0.0,0.0,0.0,-0.0134596684947609,60.0,8.252405166625977,-0.0,-8.235009119061942e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9577941894531,0.0,0.0,0.0001074029205483,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9553527832031,0.0,0.0,0.0001131004828494,299.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95489501953125,0.0,0.0,8.353564771823585e-05,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95660400390625,0.0,0.0,0.0001131004682974,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612731933594,0.0,0.0,0.0005364991957321,285.95819091796875,294.1499938964844,292.04998779296875,291.5318298339844,296.1834716796875,292.0541076660156,286.9706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443588882684,2.27468799351982e-08,0.0011443361872807,-0.0585586316883564,0.0,0.0,0.0,-0.0160893127322196,60.0,8.742688179016113,-0.0,-8.92881217851027e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9577941894531,0.0,0.0,0.0001074029205483,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9553527832031,0.0,0.0,0.0001131004828494,299.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95489501953125,0.0,0.0,8.353564771823585e-05,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95660400390625,0.0,0.0,0.0001131004682974,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612731933594,0.0,0.0,0.0005364991957321,285.95819091796875,294.1499938964844,292.04998779296875,291.5318298339844,296.1834716796875,292.0541076660156,286.9706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443588882684,2.27468799351982e-08,0.0011443361872807,-0.0585586316883564,0.0,0.0,0.0,-0.0160893127322196,60.0,8.742688179016113,-0.0,-8.92881217851027e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634094238281,0.0,0.0,0.0001112172249122,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96099853515625,0.0,0.0,0.0001171171315945,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605407714844,0.0,0.0,8.650233212392777e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96221923828125,0.0,0.0,0.0001171171170426,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9668273925781,0.0,0.0,0.0005555524257943,285.96612548828125,294.1499938964844,292.04998779296875,291.55029296875,296.09796142578125,292.0516662597656,286.9779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011850037844851,2.7500000499003363e-08,0.0011849761940538,-0.0709370747208595,0.0,0.0,0.0,-0.0184456221759319,60.0,9.105074882507324,-0.0,-9.57426706804654e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634094238281,0.0,0.0,0.0001112172249122,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96099853515625,0.0,0.0,0.0001171171315945,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605407714844,0.0,0.0,8.650233212392777e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96221923828125,0.0,0.0,0.0001171171170426,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9668273925781,0.0,0.0,0.0005555524257943,285.96612548828125,294.1499938964844,292.04998779296875,291.55029296875,296.09796142578125,292.0516662597656,286.9779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011850037844851,2.7500000499003363e-08,0.0011849761940538,-0.0709370747208595,0.0,0.0,0.0,-0.0184456221759319,60.0,9.105074882507324,-0.0,-9.57426706804654e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662780761719,0.0,0.0,0.0001125841517932,298.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638977050781,0.0,0.0,0.0001185565779451,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.96343994140625,0.0,0.0,8.756549505051225e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.965087890625,0.0,0.0,0.0001185565561172,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696655273437,0.0,0.0,0.0005623805336654,285.97021484375,294.1499938964844,292.04998779296875,291.5592041015625,296.0550231933594,292.051025390625,286.98162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011995788663625,2.9203439666503093e-08,0.0011995496461167,-0.0753658264875412,0.0,0.0,0.0,-0.0192901287227869,60.0,9.249577522277832,-0.0,-9.81105898745227e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692077636719,0.0,0.0,0.0001133724363171,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9668273925781,0.0,0.0,0.0001193866701214,299.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96636962890625,0.0,0.0,8.817860361887142e-05,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.968017578125,0.0,0.0,0.0001193866555695,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725646972656,0.0,0.0,0.0005663181655108,285.9743347167969,294.1499938964844,292.04998779296875,291.56793212890625,296.01226806640625,292.05059814453125,286.9852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012079714797437,3.0185780985902966e-08,0.0012079413281753,-0.0779178589582443,0.0,0.0,0.0,-0.01977707631886,60.0,9.361275672912598,-0.0,-9.948927015557277e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750671386719,0.0,0.0,0.0001116365965572,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97271728515625,0.0,0.0,0.0001175587458419,299.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722595214844,0.0,0.0,8.682849875185639e-05,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739074707031,0.0,0.0,0.00011755873129,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783630371094,0.0,0.0,0.0005576472613029,285.9825439453125,294.1499938964844,292.04998779296875,291.5847473144531,295.9288330078125,292.0502319335937,286.992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894886847585,2.8022579812159165e-08,0.0011894606286659,-0.0722961500287056,0.0,0.0,0.0,-0.0187047682702541,60.0,9.418596267700195,-0.0,-9.646601029089653e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750671386719,0.0,0.0,0.0001116365965572,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97271728515625,0.0,0.0,0.0001175587458419,299.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722595214844,0.0,0.0,8.682849875185639e-05,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739074707031,0.0,0.0,0.00011755873129,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783630371094,0.0,0.0,0.0005576472613029,285.9825439453125,294.1499938964844,292.04998779296875,291.5847473144531,295.9288330078125,292.0502319335937,286.992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894886847585,2.8022579812159165e-08,0.0011894606286659,-0.0722961500287056,0.0,0.0,0.0,-0.0187047682702541,60.0,9.418596267700195,-0.0,-9.646601029089653e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808044433594,0.0,0.0,0.0001075298641808,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784851074219,0.0,0.0,0.0001132341567426,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9780578613281,0.0,0.0,8.36343751871027e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796447753906,0.0,0.0,0.0001132341421907,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98406982421875,0.0,0.0,0.0005371333099901,285.99053955078125,294.1499938964844,292.04998779296875,291.6007080078125,295.8498229980469,292.05010986328125,286.99951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011457374785095,2.2905012997398444e-08,0.0011457146611064,-0.058970883488655,0.0,0.0,0.0,-0.0161678381264209,60.0,9.271557807922363,-0.0,-8.949920982104231e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808044433594,0.0,0.0,0.0001075298641808,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784851074219,0.0,0.0,0.0001132341567426,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9780578613281,0.0,0.0,8.36343751871027e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796447753906,0.0,0.0,0.0001132341421907,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98406982421875,0.0,0.0,0.0005371333099901,285.99053955078125,294.1499938964844,292.04998779296875,291.6007080078125,295.8498229980469,292.05010986328125,286.99951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011457374785095,2.2905012997398444e-08,0.0011457146611064,-0.058970883488655,0.0,0.0,0.0,-0.0161678381264209,60.0,9.271557807922363,-0.0,-8.949920982104231e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9863586425781,0.0,0.0,0.0001028414189931,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98406982421875,0.0,0.0,0.0001082969974959,299.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.983642578125,0.0,0.0,7.998780347406864e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852294921875,0.0,0.0,0.000108296982944,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98956298828125,0.0,0.0,0.0005137136322446,285.9982604980469,294.1499938964844,292.04998779296875,291.6158142089844,295.77557373046875,292.050048828125,287.0065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957836639136,1.7062921742194703e-08,0.0010957666672766,-0.043721754103899,0.0,0.0,0.0,-0.0132716987282037,60.0,9.01269245147705,-0.0,-8.18647691858132e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9863586425781,0.0,0.0,0.0001028414189931,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98406982421875,0.0,0.0,0.0001082969974959,299.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.983642578125,0.0,0.0,7.998780347406864e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852294921875,0.0,0.0,0.000108296982944,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98956298828125,0.0,0.0,0.0005137136322446,285.9982604980469,294.1499938964844,292.04998779296875,291.6158142089844,295.77557373046875,292.050048828125,287.0065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957836639136,1.7062921742194703e-08,0.0010957666672766,-0.043721754103899,0.0,0.0,0.0,-0.0132716987282037,60.0,9.01269245147705,-0.0,-8.18647691858132e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917297363281,0.0,0.0,9.878544369712472e-05,298.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.989501953125,0.0,0.0,0.0001040258648572,299.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98907470703125,0.0,0.0,7.683315925532952e-05,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906311035156,0.0,0.0,0.0001040258503053,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99493408203125,0.0,0.0,0.0004934532335028,286.0057067871094,294.1499938964844,292.04998779296875,291.6300048828125,295.7057800292969,292.0500183105469,287.0135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525651741772,1.20092185085241e-08,0.0010525530669838,-0.0305058993399143,0.0,0.0,0.0,-0.0107663627713918,60.0,8.731852531433105,-0.0,-7.553474290489248e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
