time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17976840,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917297363281,0.0,0.0,9.878544369712472e-05,298.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.989501953125,0.0,0.0,0.0001040258648572,299.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98907470703125,0.0,0.0,7.683315925532952e-05,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906311035156,0.0,0.0,0.0001040258503053,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99493408203125,0.0,0.0,0.0004934532335028,286.0057067871094,294.1499938964844,292.04998779296875,291.6300048828125,295.7057800292969,292.0500183105469,287.0135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525651741772,1.20092185085241e-08,0.0010525530669838,-0.0305058993399143,0.0,0.0,0.0,-0.0107663627713918,60.0,8.731852531433105,-0.0,-7.553474290489248e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.994384765625,0.0,0.0,9.721321112010628e-05,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921569824219,0.0,0.0,0.000102370227978,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917297363281,0.0,0.0,7.561031088698655e-05,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932861328125,0.0,0.0,0.0001023702061502,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99755859375,0.0,0.0,0.0004855995939578,286.0093688964844,294.1499938964844,292.04998779296875,291.6367492675781,295.6722106933594,292.0500183105469,287.0169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358139406889,1.0050298371311328e-08,0.0010358039289712,-0.0253785476088523,0.0,0.0,0.0,-0.0097952485084533,60.0,8.605734825134277,-0.0,-7.314950067893734e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970092773437,0.0,0.0,9.600392513675617e-05,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99481201171875,0.0,0.0,0.0001010967898764,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.994384765625,0.0,0.0,7.466975512215868e-05,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99591064453125,0.0,0.0,0.0001010967753245,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001525878906,0.0,0.0,0.0004795589775312,286.0129699707031,294.1499938964844,292.04998779296875,291.6432800292969,295.639404296875,292.0500183105469,287.0204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229229228571,8.543610263700431e-09,0.0010229143081232,-0.0214335322380065,0.0,0.0,0.0,-0.0090482886880636,60.0,8.497804641723633,-0.0,-7.134092783189774e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00225830078125,0.0,0.0,9.463833703193814e-05,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,9.965875506168231e-05,299.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996337890625,0.0,0.0,7.360762538155541e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00115966796875,0.0,0.0,9.965874050976709e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053405761719,0.0,0.0,0.0004727375635411,286.0201110839844,294.1499938964844,292.04998779296875,291.6556396484375,295.5754089355469,292.0500183105469,287.02734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008367515169,6.842195254819217e-09,0.001008360646665,-0.0169774778187274,0.0,0.0,0.0,-0.0082047991454601,60.0,8.345369338989258,-0.0,-6.932580021157264e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00225830078125,0.0,0.0,9.463833703193814e-05,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,9.965875506168231e-05,299.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996337890625,0.0,0.0,7.360762538155541e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00115966796875,0.0,0.0,9.965874050976709e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053405761719,0.0,0.0,0.0004727375635411,286.0201110839844,294.1499938964844,292.04998779296875,291.6556396484375,295.5754089355469,292.0500183105469,287.02734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008367515169,6.842195254819217e-09,0.001008360646665,-0.0169774778187274,0.0,0.0,0.0,-0.0082047991454601,60.0,8.345369338989258,-0.0,-6.932580021157264e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00750732421875,0.0,0.0,9.445258911000563e-05,298.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053405761719,0.0,0.0,9.94631482171826e-05,299.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.00494384765625,0.0,0.0,7.346315396716818e-05,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064392089844,0.0,0.0,9.946313366526738e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01055908203125,0.0,0.0,0.0004718097334261,286.0272827148437,294.1499938964844,292.04998779296875,291.6670227050781,295.51287841796875,292.0500183105469,287.0341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063854278996,6.610764824444004e-09,0.0010063787922263,-0.0163712743669748,0.0,0.0,0.0,-0.008090054616332,60.0,8.27524471282959,-0.0,-6.905392524458875e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00750732421875,0.0,0.0,9.445258911000563e-05,298.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053405761719,0.0,0.0,9.94631482171826e-05,299.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.00494384765625,0.0,0.0,7.346315396716818e-05,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064392089844,0.0,0.0,9.946313366526738e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01055908203125,0.0,0.0,0.0004718097334261,286.0272827148437,294.1499938964844,292.04998779296875,291.6670227050781,295.51287841796875,292.0500183105469,287.0341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063854278996,6.610764824444004e-09,0.0010063787922263,-0.0163712743669748,0.0,0.0,0.0,-0.008090054616332,60.0,8.27524471282959,-0.0,-6.905392524458875e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128479003906,0.0,0.0,9.526875510346144e-05,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107116699219,0.0,0.0,0.0001003226134344,299.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0102844238281,0.0,0.0,7.409795216517523e-05,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01177978515625,0.0,0.0,0.0001003225988824,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.015869140625,0.0,0.0,0.0004758866562042,286.0345153808594,294.1499938964844,292.04998779296875,291.67742919921875,295.4510192871094,292.0500183105469,287.0409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150782763957,7.627616760430556e-09,0.0010150705929845,-0.0190346669405698,0.0,0.0,0.0,-0.0085941348224878,60.0,8.280292510986328,-0.0,-7.025246162584153e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128479003906,0.0,0.0,9.526875510346144e-05,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107116699219,0.0,0.0,0.0001003226134344,299.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0102844238281,0.0,0.0,7.409795216517523e-05,298.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01177978515625,0.0,0.0,0.0001003225988824,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.015869140625,0.0,0.0,0.0004758866562042,286.0345153808594,294.1499938964844,292.04998779296875,291.67742919921875,295.4510192871094,292.0500183105469,287.0409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150782763957,7.627616760430556e-09,0.0010150705929845,-0.0190346669405698,0.0,0.0,0.0,-0.0085941348224878,60.0,8.280292510986328,-0.0,-7.025246162584153e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182800292969,0.0,0.0,9.674651664681733e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162048339844,0.0,0.0,0.000101878773421,299.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157775878906,0.0,0.0,7.524732063757256e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172424316406,0.0,0.0,0.0001018787588691,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212707519531,0.0,0.0,0.0004832684062421,286.0419006347656,294.1499938964844,292.04998779296875,291.68682861328125,295.3894958496094,292.0500183105469,287.0476989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308219352737,9.468781314581063e-09,0.0010308125056326,-0.0238560866564512,0.0,0.0,0.0,-0.0095068709924817,60.0,8.347959518432617,-0.0,-7.244881317092222e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182800292969,0.0,0.0,9.674651664681733e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162048339844,0.0,0.0,0.000101878773421,299.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157775878906,0.0,0.0,7.524732063757256e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172424316406,0.0,0.0,0.0001018787588691,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212707519531,0.0,0.0,0.0004832684062421,286.0419006347656,294.1499938964844,292.04998779296875,291.68682861328125,295.3894958496094,292.0500183105469,287.0476989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308219352737,9.468781314581063e-09,0.0010308125056326,-0.0238560866564512,0.0,0.0,0.0,-0.0095068709924817,60.0,8.347959518432617,-0.0,-7.244881317092222e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210876464844,0.0,0.0,9.760937246028334e-05,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189819335937,0.0,0.0,0.0001027873950079,299.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185852050781,0.0,0.0,7.591842586407438e-05,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0200500488281,0.0,0.0,0.0001027873804559,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240478515625,0.0,0.0,0.0004875785089097,286.045654296875,294.1499938964844,292.04998779296875,291.691162109375,295.3587341308594,292.0500183105469,287.0510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400157188996,1.0543829809250838e-08,0.0010400051251053,-0.0266705565154552,0.0,0.0,0.0,-0.0100398184731602,60.0,8.39767837524414,-0.0,-7.37468610623182e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238952636719,0.0,0.0,9.848736954154448e-05,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218200683594,0.0,0.0,0.0001037119727698,299.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214233398437,0.0,0.0,7.660131814191118e-05,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228881835937,0.0,0.0,0.0001037119582179,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02685546875,0.0,0.0,0.0004919643397442,286.0494384765625,294.1499938964844,292.04998779296875,291.6952209472656,295.3280029296875,292.0500183105469,287.0544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493705049157,1.1637769858907632e-08,0.0010493588633835,-0.0295338425785303,0.0,0.0,0.0,-0.0105821285396814,60.0,8.453039169311523,-0.0,-7.507954080665513e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296630859375,0.0,0.0,0.0001000875781755,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276184082031,0.0,0.0,0.0001053970700013,299.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272216796875,0.0,0.0,7.784592889947817e-05,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0286560058594,0.0,0.0,0.0001053970554494,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325622558594,0.0,0.0,0.0004999577067792,286.0571594238281,294.1499938964844,292.04998779296875,291.7025756835937,295.26666259765625,292.04998779296875,287.0610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664211586117,1.3631560769056252e-08,0.0010664075380191,-0.0347505174577236,0.0,0.0,0.0,-0.0115705356001853,60.0,8.565263748168945,-0.0,-7.753911290819816e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296630859375,0.0,0.0,0.0001000875781755,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276184082031,0.0,0.0,0.0001053970700013,299.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272216796875,0.0,0.0,7.784592889947817e-05,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0286560058594,0.0,0.0,0.0001053970554494,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325622558594,0.0,0.0,0.0004999577067792,286.0571594238281,294.1499938964844,292.04998779296875,291.7025756835937,295.26666259765625,292.04998779296875,287.0610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664211586117,1.3631560769056252e-08,0.0010664075380191,-0.0347505174577236,0.0,0.0,0.0,-0.0115705356001853,60.0,8.565263748168945,-0.0,-7.753911290819816e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355529785156,0.0,0.0,0.0001014001682051,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335388183594,0.0,0.0,0.0001067792836693,299.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331420898437,0.0,0.0,7.886682578828186e-05,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345458984375,0.0,0.0,0.0001067792691173,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384216308594,0.0,0.0,0.0005065143341198,286.06500244140625,294.1499938964844,292.04998779296875,291.7088317871094,295.20562744140625,292.04998779296875,287.06768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080407644622,1.5267016095776853e-08,0.0010803922777995,-0.0390275567770004,0.0,0.0,0.0,-0.0123813021928071,60.0,8.669391632080078,-0.0,-7.958619363535038e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355529785156,0.0,0.0,0.0001014001682051,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335388183594,0.0,0.0,0.0001067792836693,299.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331420898437,0.0,0.0,7.886682578828186e-05,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345458984375,0.0,0.0,0.0001067792691173,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384216308594,0.0,0.0,0.0005065143341198,286.06500244140625,294.1499938964844,292.04998779296875,291.7088317871094,295.20562744140625,292.04998779296875,287.06768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080407644622,1.5267016095776853e-08,0.0010803922777995,-0.0390275567770004,0.0,0.0,0.0,-0.0123813021928071,60.0,8.669391632080078,-0.0,-7.958619363535038e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415344238281,0.0,0.0,0.0001022937212837,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0395202636719,0.0,0.0,0.0001077202396118,299.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391540527344,0.0,0.0,7.956181070767343e-05,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04052734375,0.0,0.0,0.0001077202250598,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443725585937,0.0,0.0,0.000510977813974,286.07293701171875,294.1499938964844,292.04998779296875,291.7140197753906,295.1451416015625,292.04998779296875,287.0743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089931000024,1.6380379719294073e-08,0.0010899145854637,-0.0419380329549312,0.0,0.0,0.0,-0.0129332542419433,60.0,8.750502586364746,-0.0,-8.099501513925136e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415344238281,0.0,0.0,0.0001022937212837,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0395202636719,0.0,0.0,0.0001077202396118,299.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391540527344,0.0,0.0,7.956181070767343e-05,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04052734375,0.0,0.0,0.0001077202250598,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0443725585937,0.0,0.0,0.000510977813974,286.07293701171875,294.1499938964844,292.04998779296875,291.7140197753906,295.1451416015625,292.04998779296875,287.0743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089931000024,1.6380379719294073e-08,0.0010899145854637,-0.0419380329549312,0.0,0.0,0.0,-0.0129332542419433,60.0,8.750502586364746,-0.0,-8.099501513925136e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.047607421875,0.0,0.0,0.0001028733968269,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.045654296875,0.0,0.0,0.0001083306706277,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452575683594,0.0,0.0,8.001267269719392e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.046630859375,0.0,0.0,0.0001083306560758,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504150390625,0.0,0.0,0.0005138734122738,286.0809631347656,294.1499938964844,292.04998779296875,291.71807861328125,295.0855712890625,292.04998779296875,287.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961067164316,1.7102657068335247e-08,0.0010960896033793,-0.0438256002962589,0.0,0.0,0.0,-0.0132913123816251,60.0,8.805108070373535,-0.0,-8.191556588599269e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.047607421875,0.0,0.0,0.0001028733968269,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.045654296875,0.0,0.0,0.0001083306706277,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452575683594,0.0,0.0,8.001267269719392e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.046630859375,0.0,0.0,0.0001083306560758,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504150390625,0.0,0.0,0.0005138734122738,286.0809631347656,294.1499938964844,292.04998779296875,291.71807861328125,295.0855712890625,292.04998779296875,287.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961067164316,1.7102657068335247e-08,0.0010960896033793,-0.0438256002962589,0.0,0.0,0.0,-0.0132913123816251,60.0,8.805108070373535,-0.0,-8.191556588599269e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506896972656,0.0,0.0,0.0001032154541462,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487365722656,0.0,0.0,0.0001086908741854,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04833984375,0.0,0.0,8.027871808735654e-05,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497131347656,0.0,0.0,0.0001086908596334,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.053466796875,0.0,0.0,0.0005155820981599,286.08502197265625,294.1499938964844,292.04998779296875,291.7196960449219,295.0560607910156,292.04998779296875,287.0841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997505160048,1.7528860141169392e-08,0.0010997330537065,-0.044939212501049,0.0,0.0,0.0,-0.0135025950148701,60.0,8.82951831817627,-0.0,-8.24612058636376e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05377197265625,0.0,0.0,0.0001034274755511,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05181884765625,0.0,0.0,0.0001089141442207,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05145263671875,0.0,0.0,8.044362039072439e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05279541015625,0.0,0.0,0.0001089141296688,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565185546875,0.0,0.0,0.0005166411865502,286.0890808105469,294.1499938964844,292.04998779296875,291.72100830078125,295.0267639160156,292.04998779296875,287.08740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020100209861,1.7793039930324994e-08,0.0011019922094419,-0.0456293933093547,0.0,0.0,0.0,-0.0136335613206028,60.0,8.849284172058105,-0.0,-8.280032659513381e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599670410156,0.0,0.0,0.0001034536544466,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580749511719,0.0,0.0,0.0001089417128241,299.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577087402344,0.0,0.0,8.046398579608649e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0590209960937,0.0,0.0,0.0001089416982722,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06268310546875,0.0,0.0,0.0005167719791643,286.09722900390625,294.1499938964844,292.04998779296875,291.7228088378906,294.96893310546875,292.04998779296875,287.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022919788956,1.7825655618253222e-08,0.0011022741673514,-0.0457145906984806,0.0,0.0,0.0,-0.0136497449129819,60.0,8.866840362548828,-0.0,-8.28422415111163e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599670410156,0.0,0.0,0.0001034536544466,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0580749511719,0.0,0.0,0.0001089417128241,299.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577087402344,0.0,0.0,8.046398579608649e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0590209960937,0.0,0.0,0.0001089416982722,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06268310546875,0.0,0.0,0.0005167719791643,286.09722900390625,294.1499938964844,292.04998779296875,291.7228088378906,294.96893310546875,292.04998779296875,287.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022919788956,1.7825655618253222e-08,0.0011022741673514,-0.0457145906984806,0.0,0.0,0.0,-0.0136497449129819,60.0,8.866840362548828,-0.0,-8.28422415111163e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06622314453125,0.0,0.0,0.000103319864138,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643310546875,0.0,0.0,0.0001088008139049,299.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06396484375,0.0,0.0,8.035992505028844e-05,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653076171875,0.0,0.0,0.000108800806629,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.06890869140625,0.0,0.0,0.0005161036388017,286.1054077148437,294.1499938964844,292.04998779296875,291.723388671875,294.912353515625,292.04998779296875,287.10040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008653091266,1.7658928541663954e-08,0.001100847730413,-0.0452790260314941,0.0,0.0,0.0,-0.0135670881718397,60.0,8.86131763458252,-0.0,-8.26280839305582e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06622314453125,0.0,0.0,0.000103319864138,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643310546875,0.0,0.0,0.0001088008139049,299.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06396484375,0.0,0.0,8.035992505028844e-05,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653076171875,0.0,0.0,0.000108800806629,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.06890869140625,0.0,0.0,0.0005161036388017,286.1054077148437,294.1499938964844,292.04998779296875,291.723388671875,294.912353515625,292.04998779296875,287.10040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008653091266,1.7658928541663954e-08,0.001100847730413,-0.0452790260314941,0.0,0.0,0.0,-0.0135670881718397,60.0,8.86131763458252,-0.0,-8.26280839305582e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.072509765625,0.0,0.0,0.000103223552287,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0706481933594,0.0,0.0,0.0001086994016077,299.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703125,0.0,0.0,8.028501906665042e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07159423828125,0.0,0.0,0.0001086993870558,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751647949219,0.0,0.0,0.0005156225524842,286.11358642578125,294.1499938964844,292.04998779296875,291.723388671875,294.85711669921875,292.04998779296875,287.1068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998389916494,1.7538919649950913e-08,0.0010998214129358,-0.0449654906988143,0.0,0.0,0.0,-0.0135075934231281,60.0,8.848759651184082,-0.0,-8.247410221429163e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.072509765625,0.0,0.0,0.000103223552287,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0706481933594,0.0,0.0,0.0001086994016077,299.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703125,0.0,0.0,8.028501906665042e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07159423828125,0.0,0.0,0.0001086993870558,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751647949219,0.0,0.0,0.0005156225524842,286.11358642578125,294.1499938964844,292.04998779296875,291.723388671875,294.85711669921875,292.04998779296875,287.1068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998389916494,1.7538919649950913e-08,0.0010998214129358,-0.0449654906988143,0.0,0.0,0.0,-0.0135075934231281,60.0,8.848759651184082,-0.0,-8.247410221429163e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.078857421875,0.0,0.0,0.0001031452702591,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770263671875,0.0,0.0,0.0001086169650079,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07666015625,0.0,0.0,8.022412657737732e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07794189453125,0.0,0.0,0.000108616950456,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814514160156,0.0,0.0,0.0005152315134182,286.1217956542969,294.1499938964844,292.04998779296875,291.723388671875,294.8028259277344,292.04998779296875,287.11334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990042937919,1.7441365685044733e-08,0.0010989868314936,-0.0447106100618839,0.0,0.0,0.0,-0.0134592298418283,60.0,8.834428787231445,-0.0,-8.234904669279788e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.078857421875,0.0,0.0,0.0001031452702591,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770263671875,0.0,0.0,0.0001086169650079,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07666015625,0.0,0.0,8.022412657737732e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07794189453125,0.0,0.0,0.000108616950456,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814514160156,0.0,0.0,0.0005152315134182,286.1217956542969,294.1499938964844,292.04998779296875,291.723388671875,294.8028259277344,292.04998779296875,287.11334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990042937919,1.7441365685044733e-08,0.0010989868314936,-0.0447106100618839,0.0,0.0,0.0,-0.0134592298418283,60.0,8.834428787231445,-0.0,-8.234904669279788e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.08203125,0.0,0.0,0.0001031153951771,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802001953125,0.0,0.0,0.0001085855037672,299.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0798645019531,0.0,0.0,8.020089444471523e-05,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08111572265625,0.0,0.0,0.0001085854964912,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0846252441406,0.0,0.0,0.0005150823271833,286.1258850097656,294.1499938964844,292.04998779296875,291.723388671875,294.776123046875,292.04998779296875,287.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986864799633,1.7404136798404582e-08,0.001098669017665,-0.044613342732191,0.0,0.0,0.0,-0.0134407775476574,60.0,8.827284812927246,-0.0,-8.230134085351892e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.085205078125,0.0,0.0,0.0001030903731589,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0834045410156,0.0,0.0,0.0001085591502487,299.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830383300781,0.0,0.0,8.018142398213968e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843200683594,0.0,0.0,0.0001085591356968,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877990722656,0.0,0.0,0.0005149572971276,286.1300048828125,294.1499938964844,292.04998779296875,291.723388671875,294.7496643066406,292.04998779296875,287.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098419772461,1.7372947525018393e-08,0.0010984024265781,-0.0445318482816219,0.0,0.0,0.0,-0.0134253147989511,60.0,8.820326805114746,-0.0,-8.226138703548713e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.09161376953125,0.0,0.0,0.0001030554267344,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08984375,0.0,0.0,0.0001085223557311,299.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0894775390625,0.0,0.0,8.01542482804507e-05,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907287597656,0.0,0.0,0.0001085223411791,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941467285156,0.0,0.0,0.0005147827905602,286.13824462890625,294.1499938964844,292.04998779296875,291.723388671875,294.6976318359375,292.04998779296875,287.126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980471270158,1.7329398360743653e-08,0.0010980297811329,-0.0444180630147457,0.0,0.0,0.0,-0.0134037248790264,60.0,8.807135581970215,-0.0,-8.220562364158469e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.09161376953125,0.0,0.0,0.0001030554267344,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08984375,0.0,0.0,0.0001085223557311,299.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0894775390625,0.0,0.0,8.01542482804507e-05,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907287597656,0.0,0.0,0.0001085223411791,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941467285156,0.0,0.0,0.0005147827905602,286.13824462890625,294.1499938964844,292.04998779296875,291.723388671875,294.6976318359375,292.04998779296875,287.126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980471270158,1.7329398360743653e-08,0.0010980297811329,-0.0444180630147457,0.0,0.0,0.0,-0.0134037248790264,60.0,8.807135581970215,-0.0,-8.220562364158469e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980529785156,0.0,0.0,0.0001030363564495,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0962829589844,0.0,0.0,0.0001085022668121,299.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.095947265625,0.0,0.0,8.013941260287538e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971984863281,0.0,0.0,0.0001085022522602,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0005146875046193,286.1465148925781,294.1499938964844,292.04998779296875,291.723388671875,294.64654541015625,292.04998779296875,287.1326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978436330333,1.730562182444828e-08,0.0010978262871503,-0.0443559400737285,0.0,0.0,0.0,-0.0133919371291995,60.0,8.794811248779297,-0.0,-8.217518399078474e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980529785156,0.0,0.0,0.0001030363564495,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0962829589844,0.0,0.0,0.0001085022668121,299.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.095947265625,0.0,0.0,8.013941260287538e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971984863281,0.0,0.0,0.0001085022522602,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005554199219,0.0,0.0,0.0005146875046193,286.1465148925781,294.1499938964844,292.04998779296875,291.723388671875,294.64654541015625,292.04998779296875,287.1326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978436330333,1.730562182444828e-08,0.0010978262871503,-0.0443559400737285,0.0,0.0,0.0,-0.0133919371291995,60.0,8.794811248779297,-0.0,-8.217518399078474e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.10455322265625,0.0,0.0,0.0001030347557389,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1028137207031,0.0,0.0,0.0001085005860659,299.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024780273437,0.0,0.0,8.013816841412336e-05,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036682128906,0.0,0.0,0.000108500571514,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10699462890625,0.0,0.0,0.0005146795301698,286.15478515625,294.1499938964844,292.04998779296875,291.723388671875,294.59649658203125,292.04998779296875,287.1390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978266363963,1.7303619870290277e-08,0.0010978092905133,-0.0443507060408592,0.0,0.0,0.0,-0.0133909443393349,60.0,8.783495903015137,-0.0,-8.217261893150862e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.10455322265625,0.0,0.0,0.0001030347557389,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1028137207031,0.0,0.0,0.0001085005860659,299.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024780273437,0.0,0.0,8.013816841412336e-05,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036682128906,0.0,0.0,0.000108500571514,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10699462890625,0.0,0.0,0.0005146795301698,286.15478515625,294.1499938964844,292.04998779296875,291.723388671875,294.59649658203125,292.04998779296875,287.1390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978266363963,1.7303619870290277e-08,0.0010978092905133,-0.0443507060408592,0.0,0.0,0.0,-0.0133909443393349,60.0,8.783495903015137,-0.0,-8.217261893150862e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
