time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979180,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1110534667969,0.0,0.0,0.0001030462080962,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093444824219,0.0,0.0,0.0001085126423276,299.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1090087890625,0.0,0.0,8.014707418624312e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101989746094,0.0,0.0,0.0001085126277757,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134948730469,0.0,0.0,0.0005147366900928,286.1630554199219,294.1499938964844,292.04998779296875,291.723388671875,294.54736328125,292.04998779296875,287.1454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979484068229,1.7317878686640142e-08,0.00109793106094,-0.0443879663944244,0.0,0.0,0.0,-0.0133980130776762,60.0,8.773051261901855,-0.0,-8.21908727743903e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1110534667969,0.0,0.0,0.0001030462080962,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093444824219,0.0,0.0,0.0001085126423276,299.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1090087890625,0.0,0.0,8.014707418624312e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101989746094,0.0,0.0,0.0001085126277757,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134948730469,0.0,0.0,0.0005147366900928,286.1630554199219,294.1499938964844,292.04998779296875,291.723388671875,294.54736328125,292.04998779296875,287.1454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979484068229,1.7317878686640142e-08,0.00109793106094,-0.0443879663944244,0.0,0.0,0.0,-0.0133980130776762,60.0,8.773051261901855,-0.0,-8.21908727743903e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11431884765625,0.0,0.0,0.0001030570638249,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1126403808594,0.0,0.0,0.0001085240728571,299.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123046875,0.0,0.0,8.015552157303318e-05,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134948730469,0.0,0.0,0.0001085240655811,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11676025390625,0.0,0.0,0.0005147909396328,286.167236328125,294.1499938964844,292.04998779296875,291.723388671875,294.5231628417969,292.04998779296875,287.148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980643564835,1.7331402091258497e-08,0.0010980470106005,-0.0444233007729053,0.0,0.0,0.0,-0.0134047186002135,60.0,8.768157958984375,-0.0,-8.220818870086077e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1176147460937,0.0,0.0,0.0001030708299367,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11590576171875,0.0,0.0,0.0001085385738406,299.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156005859375,0.0,0.0,8.016622450668365e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11676025390625,0.0,0.0,0.0001085385592887,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200256347656,0.0,0.0,0.000514859741088,286.17138671875,294.1499938964844,292.04998779296875,291.723388671875,294.49920654296875,292.04998779296875,287.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982109233736,1.734855104018607e-08,0.0010981935774907,-0.0444681085646152,0.0,0.0,0.0,-0.0134132197126746,60.0,8.763467788696289,-0.0,-8.223014447139576e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12420654296875,0.0,0.0,0.0001031064530252,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1225280761719,0.0,0.0,0.000108576088678,299.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1222229003906,0.0,0.0,8.019393135327846e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1233825683594,0.0,0.0,0.0001085760741261,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265563964844,0.0,0.0,0.0005150376819074,286.1797180175781,294.1499938964844,292.04998779296875,291.723388671875,294.45196533203125,292.04998779296875,287.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985902044922,1.7392929763104803e-08,0.0010985728586092,-0.0445840619504451,0.0,0.0,0.0,-0.0134352194145321,60.0,8.754664421081543,-0.0,-8.228698789025658e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12420654296875,0.0,0.0,0.0001031064530252,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1225280761719,0.0,0.0,0.000108576088678,299.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1222229003906,0.0,0.0,8.019393135327846e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1233825683594,0.0,0.0,0.0001085760741261,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265563964844,0.0,0.0,0.0005150376819074,286.1797180175781,294.1499938964844,292.04998779296875,291.723388671875,294.45196533203125,292.04998779296875,287.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985902044922,1.7392929763104803e-08,0.0010985728586092,-0.0445840619504451,0.0,0.0,0.0,-0.0134352194145321,60.0,8.754664421081543,-0.0,-8.228698789025658e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308288574219,0.0,0.0,0.0001031506471917,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291809082031,0.0,0.0,0.0001086226257029,299.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288757324219,0.0,0.0,8.022831025300547e-05,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300048828125,0.0,0.0,0.000108622611151,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1331787109375,0.0,0.0,0.0005152584635652,286.18804931640625,294.1499938964844,292.04998779296875,291.723388671875,294.4056396484375,292.04998779296875,287.1646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990609880536,1.7447989719698853e-08,0.0010990435257554,-0.0447279214859008,0.0,0.0,0.0,-0.013462514616549,60.0,8.746517181396484,-0.0,-8.235753057306283e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308288574219,0.0,0.0,0.0001031506471917,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291809082031,0.0,0.0,0.0001086226257029,299.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288757324219,0.0,0.0,8.022831025300547e-05,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300048828125,0.0,0.0,0.000108622611151,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1331787109375,0.0,0.0,0.0005152584635652,286.18804931640625,294.1499938964844,292.04998779296875,291.723388671875,294.4056396484375,292.04998779296875,287.1646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990609880536,1.7447989719698853e-08,0.0010990435257554,-0.0447279214859008,0.0,0.0,0.0,-0.013462514616549,60.0,8.746517181396484,-0.0,-8.235753057306283e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374816894531,0.0,0.0,0.000103202437458,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358642578125,0.0,0.0,0.0001086771590053,299.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13555908203125,0.0,0.0,8.02685899543576e-05,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366882324219,0.0,0.0,0.0001086771517293,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398010253906,0.0,0.0,0.0005155171384103,286.1964111328125,294.1499938964844,292.04998779296875,291.723388671875,294.3601989746094,292.04998779296875,287.1710510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996126802638,1.7512512329176392e-08,0.0010995952179655,-0.0448964945971965,0.0,0.0,0.0,-0.0134944999590516,60.0,8.738938331604004,-0.0,-8.244024485293266e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374816894531,0.0,0.0,0.000103202437458,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358642578125,0.0,0.0,0.0001086771590053,299.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13555908203125,0.0,0.0,8.02685899543576e-05,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366882324219,0.0,0.0,0.0001086771517293,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1398010253906,0.0,0.0,0.0005155171384103,286.1964111328125,294.1499938964844,292.04998779296875,291.723388671875,294.3601989746094,292.04998779296875,287.1710510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996126802638,1.7512512329176392e-08,0.0010995952179655,-0.0448964945971965,0.0,0.0,0.0,-0.0134944999590516,60.0,8.738938331604004,-0.0,-8.244024485293266e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441955566406,0.0,0.0,0.0001032595901051,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.142578125,0.0,0.0,0.0001087373457266,299.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14227294921875,0.0,0.0,8.031303877942264e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434020996094,0.0,0.0,0.0001087373311747,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1464538574219,0.0,0.0,0.0005158026469871,286.2048034667969,294.1499938964844,292.04998779296875,291.723388671875,294.3156433105469,292.04998779296875,287.17742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002216488122,1.7583715816726908e-08,0.0011002040700986,-0.0450825281441211,0.0,0.0,0.0,-0.0135297989472746,60.0,8.731813430786133,-0.0,-8.253156380533255e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441955566406,0.0,0.0,0.0001032595901051,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.142578125,0.0,0.0,0.0001087373457266,299.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14227294921875,0.0,0.0,8.031303877942264e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434020996094,0.0,0.0,0.0001087373311747,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1464538574219,0.0,0.0,0.0005158026469871,286.2048034667969,294.1499938964844,292.04998779296875,291.723388671875,294.3156433105469,292.04998779296875,287.17742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002216488122,1.7583715816726908e-08,0.0011002040700986,-0.0450825281441211,0.0,0.0,0.0,-0.0135297989472746,60.0,8.731813430786133,-0.0,-8.253156380533255e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1475524902344,0.0,0.0,0.0001032898508128,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459655761719,0.0,0.0,0.000108769207145,299.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1456604003906,0.0,0.0,8.033657650230452e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1467590332031,0.0,0.0,0.0001087691998691,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498107910156,0.0,0.0,0.0005159538122825,286.208984375,294.1499938964844,292.04998779296875,291.723388671875,294.29364013671875,292.04998779296875,287.1806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005441192537,1.76214154379295e-08,0.0011005264241248,-0.0451810210943222,0.0,0.0,0.0,-0.013548488728702,60.0,8.728391647338867,-0.0,-8.25799375547831e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1509094238281,0.0,0.0,0.0001033207954606,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493530273437,0.0,0.0,0.0001088017961592,299.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490478515625,0.0,0.0,8.036063809413463e-05,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.150146484375,0.0,0.0,0.0001088017816073,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531677246094,0.0,0.0,0.0005161083536222,286.21319580078125,294.1499938964844,292.04998779296875,291.723388671875,294.2718811035156,292.04998779296875,287.1838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008736910298,1.7659967710415003e-08,0.0011008561123162,-0.0452817380428314,0.0,0.0,0.0,-0.0135676003992557,60.0,8.72503662109375,-0.0,-8.262941975090143e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576843261719,0.0,0.0,0.0001033838416333,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561279296875,0.0,0.0,0.0001088681819965,299.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15582275390625,0.0,0.0,8.040967804845423e-05,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15692138671875,0.0,0.0,0.0001088681747205,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.159912109375,0.0,0.0,0.0005164233152754,286.2215881347656,294.1499938964844,292.04998779296875,291.723388671875,294.2288818359375,292.04998779296875,287.1901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015452910214,1.7738516433496443e-08,0.0011015275958925,-0.0454869493842124,0.0,0.0,0.0,-0.013606539927423,60.0,8.718459129333496,-0.0,-8.273028129224259e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576843261719,0.0,0.0,0.0001033838416333,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561279296875,0.0,0.0,0.0001088681819965,299.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15582275390625,0.0,0.0,8.040967804845423e-05,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15692138671875,0.0,0.0,0.0001088681747205,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.159912109375,0.0,0.0,0.0005164233152754,286.2215881347656,294.1499938964844,292.04998779296875,291.723388671875,294.2288818359375,292.04998779296875,287.1901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015452910214,1.7738516433496443e-08,0.0011015275958925,-0.0454869493842124,0.0,0.0,0.0,-0.013606539927423,60.0,8.718459129333496,-0.0,-8.273028129224259e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644897460937,0.0,0.0,0.0001034475280903,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629333496094,0.0,0.0,0.0001089352517738,299.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16265869140625,0.0,0.0,8.045921276789159e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637268066406,0.0,0.0,0.0001089352372218,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666564941406,0.0,0.0,0.0005167414201423,286.2300109863281,294.1499938964844,292.04998779296875,291.723388671875,294.1867370605469,292.04998779296875,287.196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022238759323,1.7817864517155613e-08,0.0011022060643881,-0.0456942431628704,0.0,0.0,0.0,-0.0136458752676844,60.0,8.712007522583008,-0.0,-8.283222996396945e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644897460937,0.0,0.0,0.0001034475280903,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629333496094,0.0,0.0,0.0001089352517738,299.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16265869140625,0.0,0.0,8.045921276789159e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637268066406,0.0,0.0,0.0001089352372218,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666564941406,0.0,0.0,0.0005167414201423,286.2300109863281,294.1499938964844,292.04998779296875,291.723388671875,294.1867370605469,292.04998779296875,287.196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022238759323,1.7817864517155613e-08,0.0011022060643881,-0.0456942431628704,0.0,0.0,0.0,-0.0136458752676844,60.0,8.712007522583008,-0.0,-8.283222996396945e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713256835937,0.0,0.0,0.0001035095192492,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697998046875,0.0,0.0,0.0001090005243895,299.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16949462890625,0.0,0.0,8.050742326304317e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705627441406,0.0,0.0,0.0001090005171135,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734619140625,0.0,0.0,0.0005170510848984,286.23846435546875,294.1499938964844,292.04998779296875,291.723388671875,294.1454467773437,292.04998779296875,287.202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028843000531,1.7895095183462217e-08,0.0011028663720935,-0.0458959974348545,0.0,0.0,0.0,-0.0136841619387269,60.0,8.705537796020508,-0.0,-8.29315141004372e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713256835937,0.0,0.0,0.0001035095192492,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697998046875,0.0,0.0,0.0001090005243895,299.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16949462890625,0.0,0.0,8.050742326304317e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705627441406,0.0,0.0,0.0001090005171135,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734619140625,0.0,0.0,0.0005170510848984,286.23846435546875,294.1499938964844,292.04998779296875,291.723388671875,294.1454467773437,292.04998779296875,287.202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028843000531,1.7895095183462217e-08,0.0011028663720935,-0.0458959974348545,0.0,0.0,0.0,-0.0136841619387269,60.0,8.705537796020508,-0.0,-8.29315141004372e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781616210937,0.0,0.0,0.0001035694294841,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0001090636214939,299.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763916015625,0.0,0.0,8.055402577156201e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17742919921875,0.0,0.0,0.000109063606942,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802978515625,0.0,0.0,0.0005173503886908,286.24688720703125,294.1499938964844,292.04998779296875,291.723388671875,294.1048583984375,292.04998779296875,287.2091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103522721678,1.7969741250567495e-08,0.0011035046773031,-0.0460909977555274,0.0,0.0,0.0,-0.0137211680412292,60.0,8.698995590209961,-0.0,-8.302753684574783e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781616210937,0.0,0.0,0.0001035694294841,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766662597656,0.0,0.0,0.0001090636214939,299.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763916015625,0.0,0.0,8.055402577156201e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17742919921875,0.0,0.0,0.000109063606942,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802978515625,0.0,0.0,0.0005173503886908,286.24688720703125,294.1499938964844,292.04998779296875,291.723388671875,294.1048583984375,292.04998779296875,287.2091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103522721678,1.7969741250567495e-08,0.0011035046773031,-0.0460909977555274,0.0,0.0,0.0,-0.0137211680412292,60.0,8.698995590209961,-0.0,-8.302753684574783e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816101074219,0.0,0.0,0.0001035975874401,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801452636719,0.0,0.0,0.0001090932710212,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1798400878906,0.0,0.0,8.05759264039807e-05,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1808776855469,0.0,0.0,0.0001090932564693,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837158203125,0.0,0.0,0.0005174910183995,286.2511291503906,294.1499938964844,292.04998779296875,291.723388671875,294.0848693847656,292.04998779296875,287.2123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038224911317,1.800482252178881e-08,0.0011038044467568,-0.0461826361715793,0.0,0.0,0.0,-0.0137385576963424,60.0,8.69563102722168,-0.0,-8.307268473117801e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18505859375,0.0,0.0,0.0001036243556882,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18359375,0.0,0.0,0.000109121458081,299.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1833190917969,0.0,0.0,8.059674291871488e-05,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.184326171875,0.0,0.0,0.0001091214435291,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871643066406,0.0,0.0,0.0005176247213967,286.25537109375,294.1499938964844,292.04998779296875,291.723388671875,294.0650939941406,292.04998779296875,287.2155456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041075922548,1.803817006873487e-08,0.0011040895478799,-0.0462697446346282,0.0,0.0,0.0,-0.0137550886720418,60.0,8.692191123962402,-0.0,-8.311561572327265e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1919860839844,0.0,0.0,0.0001036728644976,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905212402344,0.0,0.0,0.0001091725425794,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19024658203125,0.0,0.0,8.063447603490204e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1912536621094,0.0,0.0,0.0001091725353035,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1940612792969,0.0,0.0,0.0005178670980967,286.2638244628906,294.1499938964844,292.04998779296875,291.723388671875,294.02606201171875,292.04998779296875,287.2218933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046247091144,1.8098610610195465e-08,0.0011046065483242,-0.0464276261627674,0.0,0.0,0.0,-0.0137850521132349,60.0,8.685013771057129,-0.0,-8.319344146912044e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1919860839844,0.0,0.0,0.0001036728644976,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905212402344,0.0,0.0,0.0001091725425794,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19024658203125,0.0,0.0,8.063447603490204e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1912536621094,0.0,0.0,0.0001091725353035,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1940612792969,0.0,0.0,0.0005178670980967,286.2638244628906,294.1499938964844,292.04998779296875,291.723388671875,294.02606201171875,292.04998779296875,287.2218933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046247091144,1.8098610610195465e-08,0.0011046065483242,-0.0464276261627674,0.0,0.0,0.0,-0.0137850521132349,60.0,8.685013771057129,-0.0,-8.319344146912044e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19891357421875,0.0,0.0,0.0001037138790707,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1974792480469,0.0,0.0,0.0001092157326638,299.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972045898437,0.0,0.0,8.066637383308262e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982116699219,0.0,0.0,0.0001092157253879,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2009582519531,0.0,0.0,0.0005180719890631,286.2723083496094,294.1499938964844,292.04998779296875,291.723388671875,293.9877319335937,292.04998779296875,287.22821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050616158172,1.8149709291037652e-08,0.0011050435714423,-0.046561099588871,0.0,0.0,0.0,-0.0138103840872645,60.0,8.67737102508545,-0.0,-8.325927325358864e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19891357421875,0.0,0.0,0.0001037138790707,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1974792480469,0.0,0.0,0.0001092157326638,299.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972045898437,0.0,0.0,8.066637383308262e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982116699219,0.0,0.0,0.0001092157253879,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2009582519531,0.0,0.0,0.0005180719890631,286.2723083496094,294.1499938964844,292.04998779296875,291.723388671875,293.9877319335937,292.04998779296875,287.22821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050616158172,1.8149709291037652e-08,0.0011050435714423,-0.046561099588871,0.0,0.0,0.0,-0.0138103840872645,60.0,8.67737102508545,-0.0,-8.325927325358864e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059020996094,0.0,0.0,0.000103745056549,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044677734375,0.0,0.0,0.0001092485617846,299.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041931152344,0.0,0.0,8.069061732385308e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052001953125,0.0,0.0,0.0001092485472327,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079162597656,0.0,0.0,0.0005182276945561,286.28076171875,294.1499938964844,292.04998779296875,291.723388671875,293.9501647949219,292.04998779296875,287.2345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053937487304,1.818854222790378e-08,0.0011053755879402,-0.0466625355184078,0.0,0.0,0.0,-0.0138296354562044,60.0,8.669116020202637,-0.0,-8.33093167784682e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059020996094,0.0,0.0,0.000103745056549,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044677734375,0.0,0.0,0.0001092485617846,299.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041931152344,0.0,0.0,8.069061732385308e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052001953125,0.0,0.0,0.0001092485472327,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079162597656,0.0,0.0,0.0005182276945561,286.28076171875,294.1499938964844,292.04998779296875,291.723388671875,293.9501647949219,292.04998779296875,287.2345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053937487304,1.818854222790378e-08,0.0011053755879402,-0.0466625355184078,0.0,0.0,0.0,-0.0138296354562044,60.0,8.669116020202637,-0.0,-8.33093167784682e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.212890625,0.0,0.0,0.0001037652255035,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21148681640625,0.0,0.0,0.0001092698003049,299.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2112121582031,0.0,0.0,8.070630428846925e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121887207031,0.0,0.0,0.0001092697857529,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148742675781,0.0,0.0,0.0005183284520171,286.28924560546875,294.1499938964844,292.04998779296875,291.723388671875,293.9132995605469,292.04998779296875,287.2408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056086514145,1.8213665242683426e-08,0.0011055903742089,-0.0467281565070152,0.0,0.0,0.0,-0.0138420900329947,60.0,8.660151481628418,-0.0,-8.334170331636417e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.212890625,0.0,0.0,0.0001037652255035,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21148681640625,0.0,0.0,0.0001092698003049,299.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2112121582031,0.0,0.0,8.070630428846925e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121887207031,0.0,0.0,0.0001092697857529,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148742675781,0.0,0.0,0.0005183284520171,286.28924560546875,294.1499938964844,292.04998779296875,291.723388671875,293.9132995605469,292.04998779296875,287.2408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056086514145,1.8213665242683426e-08,0.0011055903742089,-0.0467281565070152,0.0,0.0,0.0,-0.0138420900329947,60.0,8.660151481628418,-0.0,-8.334170331636417e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164001464844,0.0,0.0,0.0001037700349115,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149963378906,0.0,0.0,0.0001092748643714,299.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147521972656,0.0,0.0,8.071005140664056e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156982421875,0.0,0.0,0.0001092748570954,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2183532714844,0.0,0.0,0.0005183524917811,286.2934875488281,294.1499938964844,292.04998779296875,291.723388671875,293.8951721191406,292.04998779296875,287.2439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056595249101,1.8219660447016395e-08,0.0011056413641199,-0.0467438176274299,0.0,0.0,0.0,-0.0138450609520077,60.0,8.655323028564453,-0.0,-8.334943402132924e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21990966796875,0.0,0.0,0.0001037716865539,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2185363769531,0.0,0.0,0.0001092766033252,299.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21826171875,0.0,0.0,8.071133197518066e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21923828125,0.0,0.0,0.0001092765960493,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22186279296875,0.0,0.0,0.0005183606990613,286.2977294921875,294.1499938964844,292.04998779296875,291.723388671875,293.8772277832031,292.04998779296875,287.2471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056769872084,1.8221712139165905e-08,0.0011056587100028,-0.0467491783201694,0.0,0.0,0.0,-0.0138460770249366,60.0,8.650279998779297,-0.0,-8.335207724030624e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235717773437,0.0,0.0,0.0001037696929415,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221984863281,0.0,0.0,0.0001092745005735,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.221923828125,0.0,0.0,8.070978219620883e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.222900390625,0.0,0.0,0.0001092744932975,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254943847656,0.0,0.0,0.0005183507455512,286.3021545410156,294.1499938964844,292.04998779296875,291.723388671875,293.8587341308594,292.04998779296875,287.2504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056556832045,1.8219221686877063e-08,0.001105637405999,-0.0467426739633083,0.0,0.0,0.0,-0.0138448420912027,60.0,8.64478874206543,-0.0,-8.334886558714062e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269287109375,0.0,0.0,0.0001037653564708,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255859375,0.0,0.0,0.000109269938548,299.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2253112792969,0.0,0.0,8.070640615187585e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22625732421875,0.0,0.0,0.0001092699239961,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2288818359375,0.0,0.0,0.0005183290923014,286.30621337890625,294.1499938964844,292.04998779296875,291.723388671875,293.8417663574219,292.04998779296875,287.2534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056100483983,1.821381268030109e-08,0.0011055917711928,-0.0467285476624965,0.0,0.0,0.0,-0.0138421645388007,60.0,8.639571189880371,-0.0,-8.33418951629028e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340087890625,0.0,0.0,0.0001037410329445,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.232666015625,0.0,0.0,0.0001092443271772,299.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323913574219,0.0,0.0,8.068748866207898e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333374023437,0.0,0.0,0.0001092443126253,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23590087890625,0.0,0.0,0.0005182076129131,286.314697265625,294.1499938964844,292.04998779296875,291.723388671875,293.8070373535156,292.04998779296875,287.259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053507914766,1.8183499150836724e-08,0.0011053326306864,-0.0466493666172027,0.0,0.0,0.0,-0.0138271367177367,60.0,8.627669334411621,-0.0,-8.330282241786335e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340087890625,0.0,0.0,0.0001037410329445,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.232666015625,0.0,0.0,0.0001092443271772,299.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323913574219,0.0,0.0,8.068748866207898e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333374023437,0.0,0.0,0.0001092443126253,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23590087890625,0.0,0.0,0.0005182076129131,286.314697265625,294.1499938964844,292.04998779296875,291.723388671875,293.8070373535156,292.04998779296875,287.259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053507914766,1.8183499150836724e-08,0.0011053326306864,-0.0466493666172027,0.0,0.0,0.0,-0.0138271367177367,60.0,8.627669334411621,-0.0,-8.330282241786335e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2410583496094,0.0,0.0,0.0001036999601637,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23974609375,0.0,0.0,0.0001092010643333,299.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.239501953125,0.0,0.0,8.06555399321951e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24041748046875,0.0,0.0,0.0001092010570573,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2429504394531,0.0,0.0,0.0005180024309083,286.3231811523437,294.1499938964844,292.04998779296875,291.723388671875,293.7729797363281,292.04998779296875,287.2660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049131862819,1.8132309875795727e-08,0.0011048950254917,-0.04651565477252,0.0,0.0,0.0,-0.0138017600402235,60.0,8.614618301391602,-0.0,-8.32368556302754e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
