time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981520,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2410583496094,0.0,0.0,0.0001036999601637,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23974609375,0.0,0.0,0.0001092010643333,299.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.239501953125,0.0,0.0,8.06555399321951e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24041748046875,0.0,0.0,0.0001092010570573,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2429504394531,0.0,0.0,0.0005180024309083,286.3231811523437,294.1499938964844,292.04998779296875,291.723388671875,293.7729797363281,292.04998779296875,287.2660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049131862819,1.8132309875795727e-08,0.0011048950254917,-0.04651565477252,0.0,0.0,0.0,-0.0138017600402235,60.0,8.614618301391602,-0.0,-8.32368556302754e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481384277344,0.0,0.0,0.0001036384055623,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2468566894531,0.0,0.0,0.0001091362501028,299.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24658203125,0.0,0.0,8.060767140705138e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474975585937,0.0,0.0,0.0001091362428269,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25,0.0,0.0,0.0005176949780434,286.3316650390625,294.1499938964844,292.04998779296875,291.723388671875,293.7395935058594,292.04998779296875,287.2723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042573023587,1.8055608563827263e-08,0.0011042392579838,-0.0463153012096881,0.0,0.0,0.0,-0.0137637369334697,60.0,8.600189208984375,-0.0,-8.313806887372267e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481384277344,0.0,0.0,0.0001036384055623,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2468566894531,0.0,0.0,0.0001091362501028,299.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24658203125,0.0,0.0,8.060767140705138e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474975585937,0.0,0.0,0.0001091362428269,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25,0.0,0.0,0.0005176949780434,286.3316650390625,294.1499938964844,292.04998779296875,291.723388671875,293.7395935058594,292.04998779296875,287.2723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042573023587,1.8055608563827263e-08,0.0011042392579838,-0.0463153012096881,0.0,0.0,0.0,-0.0137637369334697,60.0,8.600189208984375,-0.0,-8.313806887372267e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.251708984375,0.0,0.0,0.000103598460555,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503967285156,0.0,0.0,0.0001090941877919,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2501525878906,0.0,0.0,8.057660306803882e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510681152344,0.0,0.0,0.0001090941805159,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535400390625,0.0,0.0,0.0005174954421818,286.3359069824219,294.1499938964844,292.04998779296875,291.723388671875,293.72320556640625,292.04998779296875,287.2754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038313386961,1.8005833268830432e-08,0.0011038132943212,-0.0461852736771106,0.0,0.0,0.0,-0.0137390587478876,60.0,8.592337608337402,-0.0,-8.307398502438448e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552490234375,0.0,0.0,0.0001035538880387,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.25396728515625,0.0,0.0,0.0001090472505893,299.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25372314453125,0.0,0.0,8.054193313000724e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546081542969,0.0,0.0,0.0001090472360374,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.257080078125,0.0,0.0,0.0005172727978788,286.3401184082031,294.1499938964844,292.04998779296875,291.723388671875,293.7070007324219,292.04998779296875,287.2785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033558985218,1.7950286590462383e-08,0.0011033378541469,-0.0460401736199855,0.0,0.0,0.0,-0.0137115204706788,60.0,8.584150314331055,-0.0,-8.3002504425167e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623596191406,0.0,0.0,0.0001034503075061,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610778808594,0.0,0.0,0.0001089381767087,299.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608337402344,0.0,0.0,8.0461373727303e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26171875,0.0,0.0,0.0001089381694328,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26416015625,0.0,0.0,0.0005167553899809,286.3485717773437,294.1499938964844,292.04998779296875,291.723388671875,293.6749267578125,292.04998779296875,287.2848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022533290088,1.7821220055225243e-08,0.0011022354010492,-0.0457030050456523,0.0,0.0,0.0,-0.013647542335093,60.0,8.5668363571167,-0.0,-8.283653585294817e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623596191406,0.0,0.0,0.0001034503075061,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610778808594,0.0,0.0,0.0001089381767087,299.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608337402344,0.0,0.0,8.0461373727303e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26171875,0.0,0.0,0.0001089381694328,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26416015625,0.0,0.0,0.0005167553899809,286.3485717773437,294.1499938964844,292.04998779296875,291.723388671875,293.6749267578125,292.04998779296875,287.2848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022533290088,1.7821220055225243e-08,0.0011022354010492,-0.0457030050456523,0.0,0.0,0.0,-0.013647542335093,60.0,8.5668363571167,-0.0,-8.283653585294817e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694702148437,0.0,0.0,0.00010331642261,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682189941406,0.0,0.0,0.0001087971832021,299.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679748535156,0.0,0.0,8.035723294597119e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26885986328125,0.0,0.0,0.0001087971759261,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.271240234375,0.0,0.0,0.000516086583957,286.3570251464844,294.1499938964844,292.04998779296875,291.723388671875,293.6435546875,292.04998779296875,287.2911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008265428245,1.7654384620868768e-08,0.0011008089641109,-0.0452671535313129,0.0,0.0,0.0,-0.0135648353025317,60.0,8.547515869140625,-0.0,-8.262225037469761e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694702148437,0.0,0.0,0.00010331642261,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682189941406,0.0,0.0,0.0001087971832021,299.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679748535156,0.0,0.0,8.035723294597119e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26885986328125,0.0,0.0,0.0001087971759261,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.271240234375,0.0,0.0,0.000516086583957,286.3570251464844,294.1499938964844,292.04998779296875,291.723388671875,293.6435546875,292.04998779296875,287.2911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008265428245,1.7654384620868768e-08,0.0011008089641109,-0.0452671535313129,0.0,0.0,0.0,-0.0135648353025317,60.0,8.547515869140625,-0.0,-8.262225037469761e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765808105469,0.0,0.0,0.0001031410720315,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753601074219,0.0,0.0,0.0001086125339497,299.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2751159667969,0.0,0.0,8.022085239645094e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759704589844,0.0,0.0,0.0001086125193978,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2783508300781,0.0,0.0,0.0005152106750756,286.3654479980469,294.1499938964844,292.04998779296875,291.723388671875,293.6128234863281,292.04998779296875,287.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989585425704,1.7435887400552026e-08,0.0010989410802721,-0.0446962937712669,0.0,0.0,0.0,-0.0134565187618136,60.0,8.525799751281738,-0.0,-8.23420194251412e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765808105469,0.0,0.0,0.0001031410720315,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753601074219,0.0,0.0,0.0001086125339497,299.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2751159667969,0.0,0.0,8.022085239645094e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759704589844,0.0,0.0,0.0001086125193978,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2783508300781,0.0,0.0,0.0005152106750756,286.3654479980469,294.1499938964844,292.04998779296875,291.723388671875,293.6128234863281,292.04998779296875,287.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989585425704,1.7435887400552026e-08,0.0010989410802721,-0.0446962937712669,0.0,0.0,0.0,-0.0134565187618136,60.0,8.525799751281738,-0.0,-8.23420194251412e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28369140625,0.0,0.0,0.0001028980623232,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.282470703125,0.0,0.0,0.0001083566312445,299.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822570800781,0.0,0.0,8.00318448455073e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831115722656,0.0,0.0,0.0001083566239685,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2854309082031,0.0,0.0,0.0005139968125149,286.37384033203125,294.1499938964844,292.04998779296875,291.723388671875,293.582763671875,292.04998779296875,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963692329823,1.7133087837351013e-08,0.00109635211993,-0.0439051166176795,0.0,0.0,0.0,-0.0133064100518822,60.0,8.500117301940918,-0.0,-8.19544609953482e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28369140625,0.0,0.0,0.0001028980623232,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.282470703125,0.0,0.0,0.0001083566312445,299.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822570800781,0.0,0.0,8.00318448455073e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831115722656,0.0,0.0,0.0001083566239685,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2854309082031,0.0,0.0,0.0005139968125149,286.37384033203125,294.1499938964844,292.04998779296875,291.723388671875,293.582763671875,292.04998779296875,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963692329823,1.7133087837351013e-08,0.00109635211993,-0.0439051166176795,0.0,0.0,0.0,-0.0133064100518822,60.0,8.500117301940918,-0.0,-8.19544609953482e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872619628906,0.0,0.0,0.0001027473845169,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860412597656,0.0,0.0,0.0001081979644368,299.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28582763671875,0.0,0.0,7.991465099621564e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2866516113281,0.0,0.0,0.0001081979571608,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889709472656,0.0,0.0,0.0005132441874593,286.3780212402344,294.1499938964844,292.04998779296875,291.723388671875,293.56805419921875,292.04998779296875,287.3067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947634000331,1.6945341130281122e-08,0.0010947465198114,-0.0434145145118236,0.0,0.0,0.0,-0.0132133346050977,60.0,8.485300064086914,-0.0,-8.171461729489239e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2908020019531,0.0,0.0,0.0001025855890475,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28961181640625,0.0,0.0,0.0001080275833373,299.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28936767578125,0.0,0.0,7.978881330927834e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29022216796875,0.0,0.0,0.0001080275760614,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0005124359740875,286.3822021484375,294.1499938964844,292.04998779296875,291.723388671875,293.5534362792969,292.04998779296875,287.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930399876087,1.674373528715023e-08,0.0010930232238024,-0.0428876653313636,0.0,0.0,0.0,-0.0131133934482932,60.0,8.46977424621582,-0.0,-8.145746477339345e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950744628906,0.0,0.0,0.000102374870039,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938842773437,0.0,0.0,0.000107805688458,299.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29364013671875,0.0,0.0,7.962491508806124e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29449462890625,0.0,0.0,0.000107805681182,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967529296875,0.0,0.0,0.0005113834049552,286.38720703125,294.1499938964844,292.04998779296875,291.723388671875,293.5360717773437,292.04998779296875,287.3136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907970136031,1.6481179088145836e-08,0.0010907805990427,-0.0422014780342578,0.0,0.0,0.0,-0.0129832448437809,60.0,8.449958801269531,-0.0,-8.112316862707304e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29791259765625,0.0,0.0,0.0001022229771479,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967224121094,0.0,0.0,0.0001076457338058,299.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964782714844,0.0,0.0,7.950677536427975e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973327636719,0.0,0.0,0.0001076457265298,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2995910644531,0.0,0.0,0.0005106246098875,286.3905639648437,294.1499938964844,292.04998779296875,291.723388671875,293.524658203125,292.04998779296875,287.3161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891780257225,1.6291911819621422e-08,0.0010891617275774,-0.0417068004608154,0.0,0.0,0.0,-0.012889415025711,60.0,8.4358549118042,-0.0,-8.088261438388147e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30499267578125,0.0,0.0,0.0001017976028379,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038330078125,0.0,0.0,0.0001071977967512,299.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035888671875,0.0,0.0,7.917593029560521e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044128417969,0.0,0.0,0.0001071977894753,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.306640625,0.0,0.0,0.0005084998556412,286.3988342285156,294.1499938964844,292.04998779296875,291.723388671875,293.49658203125,292.04998779296875,287.3223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010846457444131,1.5761894900379048e-08,0.0010846300283446,-0.0403213538229465,0.0,0.0,0.0,-0.012626664713025,60.0,8.397419929504395,-0.0,-8.021086728149386e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30499267578125,0.0,0.0,0.0001017976028379,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038330078125,0.0,0.0,0.0001071977967512,299.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035888671875,0.0,0.0,7.917593029560521e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044128417969,0.0,0.0,0.0001071977894753,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.306640625,0.0,0.0,0.0005084998556412,286.3988342285156,294.1499938964844,292.04998779296875,291.723388671875,293.49658203125,292.04998779296875,287.3223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010846457444131,1.5761894900379048e-08,0.0010846300283446,-0.0403213538229465,0.0,0.0,0.0,-0.012626664713025,60.0,8.397419929504395,-0.0,-8.021086728149386e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3120422363281,0.0,0.0,0.0001013196160783,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108825683594,0.0,0.0,0.0001066944532794,299.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106689453125,0.0,0.0,7.880416524130851e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114624023437,0.0,0.0,0.0001066944460035,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3136901855469,0.0,0.0,0.0005061121773906,286.4071044921875,294.1499938964844,292.04998779296875,291.723388671875,293.4691467285156,292.04998779296875,287.3285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795530397444,1.516632153197861e-08,0.0010795379057526,-0.0387642718851566,0.0,0.0,0.0,-0.0123314158990979,60.0,8.355020523071289,-0.0,-7.945937596787189e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3120422363281,0.0,0.0,0.0001013196160783,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108825683594,0.0,0.0,0.0001066944532794,299.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106689453125,0.0,0.0,7.880416524130851e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114624023437,0.0,0.0,0.0001066944460035,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3136901855469,0.0,0.0,0.0005061121773906,286.4071044921875,294.1499938964844,292.04998779296875,291.723388671875,293.4691467285156,292.04998779296875,287.3285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795530397444,1.516632153197861e-08,0.0010795379057526,-0.0387642718851566,0.0,0.0,0.0,-0.0123314158990979,60.0,8.355020523071289,-0.0,-7.945937596787189e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.319091796875,0.0,0.0,0.0001007946484605,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31793212890625,0.0,0.0,0.0001061416332959,299.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177185058594,0.0,0.0,7.839585305191576e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3185119628906,0.0,0.0,0.0001061416260199,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207092285156,0.0,0.0,0.0005034898640587,286.4153137207031,294.1499938964844,292.04998779296875,291.723388671875,293.4423522949219,292.04998779296875,287.33477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739596327766,1.4512210100292576e-08,0.0010739450808614,-0.0370538309216499,0.0,0.0,0.0,-0.0120071480050683,60.0,8.308921813964844,-0.0,-7.863809514674358e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.319091796875,0.0,0.0,0.0001007946484605,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31793212890625,0.0,0.0,0.0001061416332959,299.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177185058594,0.0,0.0,7.839585305191576e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3185119628906,0.0,0.0,0.0001061416260199,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207092285156,0.0,0.0,0.0005034898640587,286.4153137207031,294.1499938964844,292.04998779296875,291.723388671875,293.4423522949219,292.04998779296875,287.33477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739596327766,1.4512210100292576e-08,0.0010739450808614,-0.0370538309216499,0.0,0.0,0.0,-0.0120071480050683,60.0,8.308921813964844,-0.0,-7.863809514674358e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226013183594,0.0,0.0,0.0001005138110485,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32147216796875,0.0,0.0,0.0001058459019986,299.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212280273437,0.0,0.0,7.817742880433798e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.322021484375,0.0,0.0,0.0001058458947227,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241882324219,0.0,0.0,0.0005020870594307,286.4193725585937,294.1499938964844,292.04998779296875,291.723388671875,293.42919921875,292.04998779296875,287.337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709661291912,1.4162290895569642e-08,0.0010709519265219,-0.0361386910080909,0.0,0.0,0.0,-0.0118336724117398,60.0,8.284529685974121,-0.0,-7.820049319207102e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260803222656,0.0,0.0,0.0001002275166683,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249816894531,0.0,0.0,0.0001055444226949,299.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3247375488281,0.0,0.0,7.795475539751351e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255310058594,0.0,0.0,0.0001055444154189,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32769775390625,0.0,0.0,0.0005006569554097,286.4234619140625,294.1499938964844,292.04998779296875,291.723388671875,293.41619873046875,292.04998779296875,287.3409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679179104045,1.3805576237757576e-08,0.0010679041733965,-0.0352056883275508,0.0,0.0,0.0,-0.0116568459197878,60.0,8.259556770324707,-0.0,-7.775565080692105e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33306884765625,0.0,0.0,9.964201308321208e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319396972656,0.0,0.0,0.0001049278580467,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33172607421875,0.0,0.0,7.749936048639938e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33251953125,0.0,0.0,0.0001049278507707,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3346252441406,0.0,0.0,0.0004977322532795,286.4315490722656,294.1499938964844,292.04998779296875,291.723388671875,293.3907775878906,292.04998779296875,287.3471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616795625537,1.3076053129168486e-08,0.0010616664076223,-0.0332973077893257,0.0,0.0,0.0,-0.0112951919436454,60.0,8.207784652709961,-0.0,-7.684983671651936e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33306884765625,0.0,0.0,9.964201308321208e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319396972656,0.0,0.0,0.0001049278580467,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33172607421875,0.0,0.0,7.749936048639938e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33251953125,0.0,0.0,0.0001049278507707,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3346252441406,0.0,0.0,0.0004977322532795,286.4315490722656,294.1499938964844,292.04998779296875,291.723388671875,293.3907775878906,292.04998779296875,287.3471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616795625537,1.3076053129168486e-08,0.0010616664076223,-0.0332973077893257,0.0,0.0,0.0,-0.0112951919436454,60.0,8.207784652709961,-0.0,-7.684983671651936e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399963378906,0.0,0.0,9.903722821036354e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388977050781,0.0,0.0,0.0001042909862007,299.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33868408203125,0.0,0.0,7.702896982664242e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3394470214844,0.0,0.0,0.0001042909789248,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.341552734375,0.0,0.0,0.0004947112174704,286.4395751953125,294.1499938964844,292.04998779296875,291.723388671875,293.365966796875,292.04998779296875,287.3533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552352759987,1.2322507458861764e-08,0.0010552229359745,-0.0313257128000259,0.0,0.0,0.0,-0.0109216272830963,60.0,8.154312133789062,-0.0,-7.591977180254619e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399963378906,0.0,0.0,9.903722821036354e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388977050781,0.0,0.0,0.0001042909862007,299.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33868408203125,0.0,0.0,7.702896982664242e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3394470214844,0.0,0.0,0.0001042909789248,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.341552734375,0.0,0.0,0.0004947112174704,286.4395751953125,294.1499938964844,292.04998779296875,291.723388671875,293.365966796875,292.04998779296875,287.3533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552352759987,1.2322507458861764e-08,0.0010552229359745,-0.0313257128000259,0.0,0.0,0.0,-0.0109216272830963,60.0,8.154312133789062,-0.0,-7.591977180254619e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468933105469,0.0,0.0,9.84266007435508e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3458251953125,0.0,0.0,0.0001036479661706,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456115722656,0.0,0.0,7.655403896933421e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34637451171875,0.0,0.0,0.0001036479588947,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34844970703125,0.0,0.0,0.0004916610196232,286.44757080078125,294.1499938964844,292.04998779296875,291.723388671875,293.3417663574219,292.04998779296875,287.3594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487290564924,1.156168938365454e-08,0.0010487175313755,-0.0293347220867872,0.0,0.0,0.0,-0.0105444584041833,60.0,8.099802017211914,-0.0,-7.498645970827057e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468933105469,0.0,0.0,9.84266007435508e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3458251953125,0.0,0.0,0.0001036479661706,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456115722656,0.0,0.0,7.655403896933421e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34637451171875,0.0,0.0,0.0001036479588947,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34844970703125,0.0,0.0,0.0004916610196232,286.44757080078125,294.1499938964844,292.04998779296875,291.723388671875,293.3417663574219,292.04998779296875,287.3594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487290564924,1.156168938365454e-08,0.0010487175313755,-0.0293347220867872,0.0,0.0,0.0,-0.0105444584041833,60.0,8.099802017211914,-0.0,-7.498645970827057e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3537902832031,0.0,0.0,9.781883272808044e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.35272216796875,0.0,0.0,0.000103007958387,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525085449219,0.0,0.0,7.608133455505595e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3532409667969,0.0,0.0,0.000103007951111,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.35528564453125,0.0,0.0,0.000488625082653,286.4554748535156,294.1499938964844,292.04998779296875,291.723388671875,293.31817626953125,292.04998779296875,287.3656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422531049698,1.0804447114765026e-08,0.0010422422783449,-0.027352750301361,0.0,0.0,0.0,-0.0101690609008073,60.0,8.044909477233887,-0.0,-7.40632657425522e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3537902832031,0.0,0.0,9.781883272808044e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.35272216796875,0.0,0.0,0.000103007958387,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525085449219,0.0,0.0,7.608133455505595e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3532409667969,0.0,0.0,0.000103007951111,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.35528564453125,0.0,0.0,0.000488625082653,286.4554748535156,294.1499938964844,292.04998779296875,291.723388671875,293.31817626953125,292.04998779296875,287.3656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422531049698,1.0804447114765026e-08,0.0010422422783449,-0.027352750301361,0.0,0.0,0.0,-0.0101690609008073,60.0,8.044909477233887,-0.0,-7.40632657425522e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572082519531,0.0,0.0,9.751514880917966e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35614013671875,0.0,0.0,0.0001026881654979,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3559265136719,0.0,0.0,7.584513514302671e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.356689453125,0.0,0.0,0.000102688158222,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.35870361328125,0.0,0.0,0.0004871081328019,286.4594116210937,294.1499938964844,292.04998779296875,291.723388671875,293.3065490722656,292.04998779296875,287.36865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390155948698,1.0426071561653316e-08,0.0010390051174908,-0.0263622887432575,0.0,0.0,0.0,-0.0099814757704734,60.0,8.017365455627441,-0.0,-7.360410592127664e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3606262207031,0.0,0.0,9.72166599240154e-05,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35955810546875,0.0,0.0,0.000102373844129,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.359375,0.0,0.0,7.561297388747334e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.360107421875,0.0,0.0,0.000102373836853,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36212158203125,0.0,0.0,0.0004856171144638,286.4633483886719,294.1499938964844,292.04998779296875,291.723388671875,293.2950439453125,292.04998779296875,287.3717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358368745073,1.005417704647016e-08,0.0010358267463743,-0.0253887120634317,0.0,0.0,0.0,-0.0097971195355057,60.0,7.989945411682129,-0.0,-7.31541973664207e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3652648925781,0.0,0.0,9.682286327006295e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641967773437,0.0,0.0,0.0001019591509248,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.364013671875,0.0,0.0,7.530668517574668e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36474609375,0.0,0.0,0.0001019591436488,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3667297363281,0.0,0.0,0.0004836499865632,286.4686889648437,294.1499938964844,292.04998779296875,291.723388671875,293.2796630859375,292.04998779296875,287.3758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316424304619,9.563528635680996e-09,0.0010316328844055,-0.0241041462868452,0.0,0.0,0.0,-0.0095538925379514,60.0,7.953195095062256,-0.0,-7.256273448774665e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.367431640625,0.0,0.0,9.664540993981063e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36639404296875,0.0,0.0,0.0001017722897813,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661804199219,0.0,0.0,7.516866753576323e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3669128417969,0.0,0.0,0.0001017722825054,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.368896484375,0.0,0.0,0.0004827636003028,286.4711608886719,294.1499938964844,292.04998779296875,291.723388671875,293.2725830078125,292.04998779296875,287.3778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297507978975,9.342440598913981e-09,0.0010297414846718,-0.0235252790153026,0.0,0.0,0.0,-0.0094442842528224,60.0,7.936340808868408,-0.0,-7.22970057154271e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37420654296875,0.0,0.0,9.60857214522548e-05,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731689453125,0.0,0.0,0.0001011829008348,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729858398437,0.0,0.0,7.473335426766425e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736877441406,0.0,0.0,0.0001011828935588,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3756408691406,0.0,0.0,0.0004799678281415,286.4789123535156,294.1499938964844,292.04998779296875,291.723388671875,293.2506103515625,292.04998779296875,287.3838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237859096378,8.645103299897983e-09,0.0010237771784886,-0.0216993130743503,0.0,0.0,0.0,-0.0090985782444477,60.0,7.88358736038208,-0.0,-7.146205405206274e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37420654296875,0.0,0.0,9.60857214522548e-05,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731689453125,0.0,0.0,0.0001011829008348,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729858398437,0.0,0.0,7.473335426766425e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736877441406,0.0,0.0,0.0001011828935588,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3756408691406,0.0,0.0,0.0004799678281415,286.4789123535156,294.1499938964844,292.04998779296875,291.723388671875,293.2506103515625,292.04998779296875,287.3838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237859096378,8.645103299897983e-09,0.0010237771784886,-0.0216993130743503,0.0,0.0,0.0,-0.0090985782444477,60.0,7.88358736038208,-0.0,-7.146205405206274e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
