time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17983860,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809509277344,0.0,0.0,9.556200529914348e-05,298.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799133300781,0.0,0.0,0.0001006314050755,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797302246094,0.0,0.0,7.432601705659181e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.38043212890625,0.0,0.0,0.0001006313977995,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38238525390625,0.0,0.0,0.0004773517430294,286.48663330078125,294.1499938964844,292.04998779296875,291.723388671875,293.22918701171875,292.04998779296875,287.3899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182063560932,7.992597694794767e-09,0.001018198323436,-0.0199905429035425,0.0,0.0,0.0,-0.0087751066312193,60.0,7.832714557647705,-0.0,-7.068516083563736e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809509277344,0.0,0.0,9.556200529914348e-05,298.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799133300781,0.0,0.0,0.0001006314050755,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797302246094,0.0,0.0,7.432601705659181e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.38043212890625,0.0,0.0,0.0001006313977995,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38238525390625,0.0,0.0,0.0004773517430294,286.48663330078125,294.1499938964844,292.04998779296875,291.723388671875,293.22918701171875,292.04998779296875,287.3899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182063560932,7.992597694794767e-09,0.001018198323436,-0.0199905429035425,0.0,0.0,0.0,-0.0087751066312193,60.0,7.832714557647705,-0.0,-7.068516083563736e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876647949219,0.0,0.0,9.50688699958846e-05,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866577148437,0.0,0.0,0.0001001121127046,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.386474609375,0.0,0.0,7.394246495096013e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871459960937,0.0,0.0,0.0001001121054287,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890686035156,0.0,0.0,0.0004748884530272,286.4942932128906,294.1499938964844,292.04998779296875,291.723388671875,293.2082214355469,292.04998779296875,287.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129502043128,7.3781984966103664e-09,0.0010129428701475,-0.0183814074844121,0.0,0.0,0.0,-0.0084705129265785,60.0,7.783796787261963,-0.0,-6.995752244165487e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876647949219,0.0,0.0,9.50688699958846e-05,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866577148437,0.0,0.0,0.0001001121127046,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.386474609375,0.0,0.0,7.394246495096013e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871459960937,0.0,0.0,0.0001001121054287,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890686035156,0.0,0.0,0.0004748884530272,286.4942932128906,294.1499938964844,292.04998779296875,291.723388671875,293.2082214355469,292.04998779296875,287.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129502043128,7.3781984966103664e-09,0.0010129428701475,-0.0183814074844121,0.0,0.0,0.0,-0.0084705129265785,60.0,7.783796787261963,-0.0,-6.995752244165487e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3909912109375,0.0,0.0,9.4839466328267e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900146484375,0.0,0.0,9.987053635995836e-05,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3898010253906,0.0,0.0,7.376404391834512e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905029296875,0.0,0.0,9.987052908400074e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39239501953125,0.0,0.0,0.0004737425479106,286.49810791015625,294.1499938964844,292.04998779296875,291.723388671875,293.1980285644531,292.04998779296875,287.3989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105061810463,7.092385789775335e-09,0.0010104990797117,-0.0176328048110008,0.0,0.0,0.0,-0.0083288243040442,60.0,7.760548114776611,-0.0,-6.962031307011787e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39434814453125,0.0,0.0,9.461391164222732e-05,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3933410644531,0.0,0.0,9.963301999960096e-05,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931579589844,0.0,0.0,7.358861330430955e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39385986328125,0.0,0.0,9.963301272364332e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.395751953125,0.0,0.0,0.000472615880426,286.5018920898437,294.1499938964844,292.04998779296875,291.723388671875,293.18780517578125,292.04998779296875,287.4019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081044165417,6.811372799120363e-09,0.001008097664453,-0.016896741464734,0.0,0.0,0.0,-0.0081895217299461,60.0,7.737429618835449,-0.0,-6.928955542662153e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010009765625,0.0,0.0,9.418972331332044e-05,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4000244140625,0.0,0.0,9.918632713379338e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998413085937,0.0,0.0,7.325869228225201e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4005126953125,0.0,0.0,9.918632713379338e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4023742675781,0.0,0.0,0.0004704969760496,286.50946044921875,294.1499938964844,292.04998779296875,291.723388671875,293.1678161621094,292.04998779296875,287.4079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035829618573,6.282877329510938e-09,0.0010035766754299,-0.0155123770236969,0.0,0.0,0.0,-0.0079275146126747,60.0,7.693174362182617,-0.0,-6.866964952223499e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010009765625,0.0,0.0,9.418972331332044e-05,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4000244140625,0.0,0.0,9.918632713379338e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998413085937,0.0,0.0,7.325869228225201e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4005126953125,0.0,0.0,9.918632713379338e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4023742675781,0.0,0.0,0.0004704969760496,286.50946044921875,294.1499938964844,292.04998779296875,291.723388671875,293.1678161621094,292.04998779296875,287.4079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035829618573,6.282877329510938e-09,0.0010035766754299,-0.0155123770236969,0.0,0.0,0.0,-0.0079275146126747,60.0,7.693174362182617,-0.0,-6.866964952223499e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076232910156,0.0,0.0,9.379992843605578e-05,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066772460937,0.0,0.0,9.877585398498924e-05,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.406494140625,0.0,0.0,7.29555104044266e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071655273437,0.0,0.0,9.87758467090316e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.40899658203125,0.0,0.0,0.0004685498424805,286.5169982910156,294.1499938964844,292.04998779296875,291.723388671875,293.14825439453125,292.04998779296875,287.4139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994297288358,5.797233804116786e-09,0.0009994239080697,-0.0142401810735464,0.0,0.0,0.0,-0.007686760276556,60.0,7.651331901550293,-0.0,-6.810245167798712e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076232910156,0.0,0.0,9.379992843605578e-05,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066772460937,0.0,0.0,9.877585398498924e-05,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.406494140625,0.0,0.0,7.29555104044266e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071655273437,0.0,0.0,9.87758467090316e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.40899658203125,0.0,0.0,0.0004685498424805,286.5169982910156,294.1499938964844,292.04998779296875,291.723388671875,293.14825439453125,292.04998779296875,287.4139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994297288358,5.797233804116786e-09,0.0009994239080697,-0.0142401810735464,0.0,0.0,0.0,-0.007686760276556,60.0,7.651331901550293,-0.0,-6.810245167798712e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41424560546875,0.0,0.0,9.344719001092015e-05,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132995605469,0.0,0.0,9.840440179686992e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4131164550781,0.0,0.0,7.26811631466262e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137878417969,0.0,0.0,9.840439452091232e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156188964844,0.0,0.0,0.000466787838377,286.5245056152344,294.1499938964844,292.04998779296875,291.723388671875,293.12908935546875,292.04998779296875,287.4198303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956711437553,5.357762233870744e-09,0.0009956657886505,-0.0130888791754841,0.0,0.0,0.0,-0.007468894124031,60.0,7.612024307250977,-0.0,-6.759120907418037e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41424560546875,0.0,0.0,9.344719001092015e-05,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132995605469,0.0,0.0,9.840440179686992e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4131164550781,0.0,0.0,7.26811631466262e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137878417969,0.0,0.0,9.840439452091232e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156188964844,0.0,0.0,0.000466787838377,286.5245056152344,294.1499938964844,292.04998779296875,291.723388671875,293.12908935546875,292.04998779296875,287.4198303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956711437553,5.357762233870744e-09,0.0009956657886505,-0.0130888791754841,0.0,0.0,0.0,-0.007468894124031,60.0,7.612024307250977,-0.0,-6.759120907418037e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208679199219,0.0,0.0,9.312247129855676e-05,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.419921875,0.0,0.0,9.806246089283376e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41973876953125,0.0,0.0,7.242860738188028e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42041015625,0.0,0.0,9.806245361687616e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222106933594,0.0,0.0,0.000465165823698,286.531982421875,294.1499938964844,292.04998779296875,291.723388671875,293.1101989746094,292.04998779296875,287.4257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922110475599,4.953205401392324e-09,0.0009922060417011,-0.0120289996266365,0.0,0.0,0.0,-0.007268336135894,60.0,7.574418544769287,-0.0,-6.712228639571549e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208679199219,0.0,0.0,9.312247129855676e-05,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.419921875,0.0,0.0,9.806246089283376e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41973876953125,0.0,0.0,7.242860738188028e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.42041015625,0.0,0.0,9.806245361687616e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222106933594,0.0,0.0,0.000465165823698,286.531982421875,294.1499938964844,292.04998779296875,291.723388671875,293.1101989746094,292.04998779296875,287.4257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922110475599,4.953205401392324e-09,0.0009922060417011,-0.0120289996266365,0.0,0.0,0.0,-0.007268336135894,60.0,7.574418544769287,-0.0,-6.712228639571549e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241638183594,0.0,0.0,9.297909855376928e-05,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232177734375,0.0,0.0,9.791147749638184e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230651855469,0.0,0.0,7.23170887795277e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237060546875,0.0,0.0,9.791147022042423e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.42547607421875,0.0,0.0,0.0004644496366381,286.53570556640625,294.1499938964844,292.04998779296875,291.723388671875,293.1008605957031,292.04998779296875,287.4287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906832128763,4.774574513533025e-09,0.0009906784398481,-0.0115609997883439,0.0,0.0,0.0,-0.0071797803975641,60.0,7.556713104248047,-0.0,-6.69157529387121e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4274597167969,0.0,0.0,9.284517000196502e-05,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4265441894531,0.0,0.0,9.777044760994612e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263610839844,0.0,0.0,7.221291889436543e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.427001953125,0.0,0.0,9.777044033398852e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42877197265625,0.0,0.0,0.0004637806268874,286.5393981933594,294.1499938964844,292.04998779296875,291.723388671875,293.0916442871094,292.04998779296875,287.431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989256077446,4.607717318805271e-09,0.0009892515372484,-0.0111238388344645,0.0,0.0,0.0,-0.0070970612578094,60.0,7.539807319641113,-0.0,-6.672311769762018e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4324645996094,0.0,0.0,9.265908011002466e-05,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4315490722656,0.0,0.0,9.757448424352332e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4313659667969,0.0,0.0,7.206818554550409e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320068359375,0.0,0.0,9.757448424352332e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43377685546875,0.0,0.0,0.0004628510796464,286.5450439453125,294.1499938964844,292.04998779296875,291.723388671875,293.0777893066406,292.04998779296875,287.43609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872732916846,4.375876550000157e-09,0.0009872688679024,-0.0105164134874939,0.0,0.0,0.0,-0.0069821272045373,60.0,7.51552677154541,-0.0,-6.645592520726495e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4340515136719,0.0,0.0,9.260456135962158e-05,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4331359863281,0.0,0.0,9.75170696619898e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4329528808594,0.0,0.0,7.202578126452863e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.43359375,0.0,0.0,9.75170696619898e-05,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4353332519531,0.0,0.0,0.0004625787551049,286.5468139648437,294.1499938964844,292.04998779296875,291.723388671875,293.0734558105469,292.04998779296875,287.4375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866923792287,4.3079491085507016e-09,0.0009866880718618,-0.0103384405374526,0.0,0.0,0.0,-0.0069484529085457,60.0,7.508162975311279,-0.0,-6.637773708462191e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.44061279296875,0.0,0.0,9.24011110328138e-05,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.439697265625,0.0,0.0,9.730282909004018e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4395446777344,0.0,0.0,7.186754373833537e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4401550292969,0.0,0.0,9.730282181408256e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44189453125,0.0,0.0,0.0004615624784491,286.5542297363281,294.1499938964844,292.04998779296875,291.723388671875,293.0556335449219,292.04998779296875,287.443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845244931057,4.054475422066162e-09,0.0009845204185694,-0.0096743190661072,0.0,0.0,0.0,-0.0068227942101657,60.0,7.479410171508789,-0.0,-6.60863932466782e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.44061279296875,0.0,0.0,9.24011110328138e-05,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.439697265625,0.0,0.0,9.730282909004018e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4395446777344,0.0,0.0,7.186754373833537e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4401550292969,0.0,0.0,9.730282181408256e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44189453125,0.0,0.0,0.0004615624784491,286.5542297363281,294.1499938964844,292.04998779296875,291.723388671875,293.0556335449219,292.04998779296875,287.443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845244931057,4.054475422066162e-09,0.0009845204185694,-0.0096743190661072,0.0,0.0,0.0,-0.0068227942101657,60.0,7.479410171508789,-0.0,-6.60863932466782e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4471740722656,0.0,0.0,9.223402594216168e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462890625,0.0,0.0,9.7126881883014e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44610595703125,0.0,0.0,7.173758785938844e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4467163085937,0.0,0.0,9.712687460705638e-05,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4484558105469,0.0,0.0,0.0004607278387993,286.56158447265625,294.1499938964844,292.04998779296875,291.723388671875,293.03814697265625,292.04998779296875,287.4491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982744153589,3.8463094931273645e-09,0.0009827403118833,-0.009128900244832,0.0,0.0,0.0,-0.006719596683979,60.0,7.453367710113525,-0.0,-6.584760825489866e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4471740722656,0.0,0.0,9.223402594216168e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462890625,0.0,0.0,9.7126881883014e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44610595703125,0.0,0.0,7.173758785938844e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4467163085937,0.0,0.0,9.712687460705638e-05,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4484558105469,0.0,0.0,0.0004607278387993,286.56158447265625,294.1499938964844,292.04998779296875,291.723388671875,293.03814697265625,292.04998779296875,287.4491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982744153589,3.8463094931273645e-09,0.0009827403118833,-0.009128900244832,0.0,0.0,0.0,-0.006719596683979,60.0,7.453367710113525,-0.0,-6.584760825489866e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537353515625,0.0,0.0,9.210345888277516e-05,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4528503417969,0.0,0.0,9.698938811197876e-05,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4526672363281,0.0,0.0,7.163603731896728e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532775878906,0.0,0.0,9.698938083602116e-05,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549865722656,0.0,0.0,0.0004600756510626,286.5689392089844,294.1499938964844,292.04998779296875,291.723388671875,293.02099609375,292.04998779296875,287.4549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813528740778,3.683644500540595e-09,0.0009813491487875,-0.0087026916444301,0.0,0.0,0.0,-0.0066389557905495,60.0,7.430075645446777,-0.0,-6.566131816043709e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537353515625,0.0,0.0,9.210345888277516e-05,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4528503417969,0.0,0.0,9.698938811197876e-05,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4526672363281,0.0,0.0,7.163603731896728e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532775878906,0.0,0.0,9.698938083602116e-05,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549865722656,0.0,0.0,0.0004600756510626,286.5689392089844,294.1499938964844,292.04998779296875,291.723388671875,293.02099609375,292.04998779296875,287.4549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813528740778,3.683644500540595e-09,0.0009813491487875,-0.0087026916444301,0.0,0.0,0.0,-0.0066389557905495,60.0,7.430075645446777,-0.0,-6.566131816043709e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4570007324219,0.0,0.0,9.205163951264694e-05,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45611572265625,0.0,0.0,9.69348184298724e-05,299.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559631347656,0.0,0.0,7.15957285137847e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4565734863281,0.0,0.0,9.693481115391478e-05,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.458251953125,0.0,0.0,0.0004598168015945,286.5726013183594,294.1499938964844,292.04998779296875,291.723388671875,293.0125427246094,292.04998779296875,287.4578552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808005997911,3.619082589167988e-09,0.0009807969909161,-0.0085335280746221,0.0,0.0,0.0,-0.0066069490276277,60.0,7.419481754302978,-0.0,-6.558745013762747e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46026611328125,0.0,0.0,9.200874774251132e-05,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4594116210937,0.0,0.0,9.688964928500354e-05,299.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.459228515625,0.0,0.0,7.156236824812368e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598388671875,0.0,0.0,9.688964928500354e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615173339844,0.0,0.0,0.0004596025391947,286.5762634277344,294.1499938964844,292.04998779296875,291.723388671875,293.0041809082031,292.04998779296875,287.4607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803435532376,3.565644668412915e-09,0.0009803400607779,-0.0083935102447867,0.0,0.0,0.0,-0.0065804575569927,60.0,7.409537315368652,-0.0,-6.55263434623521e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4668273925781,0.0,0.0,9.195206075673924e-05,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659729003906,0.0,0.0,9.68299646046944e-05,299.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657897949219,0.0,0.0,7.151828322093934e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4664001464844,0.0,0.0,9.682995732873678e-05,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4680480957031,0.0,0.0,0.000459319417132,286.58355712890625,294.1499938964844,292.04998779296875,291.723388671875,292.9877014160156,292.04998779296875,287.4664611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797394741326,3.495025380217953e-09,0.000979735981673,-0.0082084741443395,0.0,0.0,0.0,-0.0065454472787678,60.0,7.391692161560059,-0.0,-6.544562580756974e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4668273925781,0.0,0.0,9.195206075673924e-05,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659729003906,0.0,0.0,9.68299646046944e-05,299.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657897949219,0.0,0.0,7.151828322093934e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4664001464844,0.0,0.0,9.682995732873678e-05,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4680480957031,0.0,0.0,0.000459319417132,286.58355712890625,294.1499938964844,292.04998779296875,291.723388671875,292.9877014160156,292.04998779296875,287.4664611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797394741326,3.495025380217953e-09,0.000979735981673,-0.0082084741443395,0.0,0.0,0.0,-0.0065454472787678,60.0,7.391692161560059,-0.0,-6.544562580756974e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4733581542969,0.0,0.0,9.193221922032536e-05,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725341796875,0.0,0.0,9.680906805442646e-05,299.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47235107421875,0.0,0.0,7.150285091483966e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47296142578125,0.0,0.0,9.680906077846883e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745788574219,0.0,0.0,0.0004592202894855,286.59088134765625,294.1499938964844,292.04998779296875,291.723388671875,292.97149658203125,292.0500183105469,287.47216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795278310775,3.470305376396254e-09,0.0009795243386179,-0.0081437025219202,0.0,0.0,0.0,-0.0065331915393471,60.0,7.376671314239502,-0.0,-6.541738883925063e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4733581542969,0.0,0.0,9.193221922032536e-05,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725341796875,0.0,0.0,9.680906805442646e-05,299.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47235107421875,0.0,0.0,7.150285091483966e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47296142578125,0.0,0.0,9.680906077846883e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745788574219,0.0,0.0,0.0004592202894855,286.59088134765625,294.1499938964844,292.04998779296875,291.723388671875,292.97149658203125,292.0500183105469,287.47216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795278310775,3.470305376396254e-09,0.0009795243386179,-0.0081437025219202,0.0,0.0,0.0,-0.0065331915393471,60.0,7.376671314239502,-0.0,-6.541738883925063e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4799194335937,0.0,0.0,9.194328595185652e-05,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4790954589844,0.0,0.0,9.682071686256676e-05,299.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4789123535156,0.0,0.0,7.151145837269723e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4795227050781,0.0,0.0,9.682071686256676e-05,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4811096191406,0.0,0.0,0.0004592755576595,286.5981750488281,294.1499938964844,292.0510559082031,291.7244567871094,292.95562744140625,292.05010986328125,287.47784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796456433832,3.4840912377376303e-09,0.0009796421509236,-0.0081798238679766,0.0,0.0,0.0,-0.0065400255843997,60.0,7.365079879760742,-0.0,-6.543313446627509e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4799194335937,0.0,0.0,9.194328595185652e-05,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4790954589844,0.0,0.0,9.682071686256676e-05,299.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4789123535156,0.0,0.0,7.151145837269723e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4795227050781,0.0,0.0,9.682071686256676e-05,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4811096191406,0.0,0.0,0.0004592755576595,286.5981750488281,294.1499938964844,292.0510559082031,291.7244567871094,292.95562744140625,292.05010986328125,287.47784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796456433832,3.4840912377376303e-09,0.0009796421509236,-0.0081798238679766,0.0,0.0,0.0,-0.0065400255843997,60.0,7.365079879760742,-0.0,-6.543313446627509e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864807128906,0.0,0.0,9.197655163006856e-05,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48565673828125,0.0,0.0,9.685575059847906e-05,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4854736328125,0.0,0.0,7.153733167797327e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.486083984375,0.0,0.0,9.685574332252143e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4876708984375,0.0,0.0,0.0004594417405314,286.6054382324219,294.1499938964844,292.05419921875,291.7275695800781,292.9400634765625,292.0505676269531,287.4835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800001280382,3.5255338648454422e-09,0.0009799966355785,-0.0082884123548865,0.0,0.0,0.0,-0.0065605705603957,60.0,7.357951641082764,-0.0,-6.54804921396135e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864807128906,0.0,0.0,9.197655163006856e-05,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48565673828125,0.0,0.0,9.685575059847906e-05,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4854736328125,0.0,0.0,7.153733167797327e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.486083984375,0.0,0.0,9.685574332252143e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4876708984375,0.0,0.0,0.0004594417405314,286.6054382324219,294.1499938964844,292.05419921875,291.7275695800781,292.9400634765625,292.0505676269531,287.4835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800001280382,3.5255338648454422e-09,0.0009799966355785,-0.0082884123548865,0.0,0.0,0.0,-0.0065605705603957,60.0,7.357951641082764,-0.0,-6.54804921396135e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4897766113281,0.0,0.0,9.200383647112176e-05,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4889221191406,0.0,0.0,9.688448335509749e-05,299.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48876953125,0.0,0.0,7.155854837037623e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4893493652344,0.0,0.0,9.688447607913986e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4909362792969,0.0,0.0,0.0004595780337695,286.6091003417969,294.1499938964844,292.0565185546875,291.7298278808594,292.9324951171875,292.0511169433594,287.486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802911663427,3.55952645136881e-09,0.0009802875574678,-0.0083774793893098,0.0,0.0,0.0,-0.0065774237737059,60.0,7.356802940368652,-0.0,-6.551934461640485e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930419921875,0.0,0.0,9.203351510223e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4922180175781,0.0,0.0,9.69157335930504e-05,299.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4920654296875,0.0,0.0,7.158163498388603e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4926452636719,0.0,0.0,9.691572631709278e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.49420166015625,0.0,0.0,0.000459726259578,286.6127319335937,294.1499938964844,292.0592956542969,291.73260498046875,292.92498779296875,292.0516357421875,287.4891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806080488488,3.596499986713297e-09,0.0009806044399738,-0.0084743564948439,0.0,0.0,0.0,-0.0065957568585872,60.0,7.356348991394043,-0.0,-6.556162190918259e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4985656738281,0.0,0.0,9.209264680976048e-05,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49774169921875,0.0,0.0,9.697800123831256e-05,299.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4975891113281,0.0,0.0,7.162762631196529e-05,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4981689453125,0.0,0.0,9.697800123831256e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4997253417969,0.0,0.0,0.0004600216634571,286.61883544921875,294.1499938964844,292.06500244140625,291.7382507324219,292.9125366210937,292.0528869628906,287.4938659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812369244173,3.6701743866274228e-09,0.0009812333155423,-0.0086673982441425,0.0,0.0,0.0,-0.0066322744823992,60.0,7.357593059539795,-0.0,-6.564589938307108e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996032714844,0.0,0.0,9.210513235302642e-05,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4988098144531,0.0,0.0,9.69911488937214e-05,299.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986572265625,0.0,0.0,7.163733971538022e-05,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49920654296875,0.0,0.0,9.69911488937214e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5007629394531,0.0,0.0,0.0004600840329658,286.6199951171875,294.1499938964844,292.06622314453125,291.7394714355469,292.9101867675781,292.0531921386719,287.4947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813696378841,3.685727945068607e-09,0.0009813659125939,-0.0087081510573625,0.0,0.0,0.0,-0.0066399830393493,60.0,7.358100414276123,-0.0,-6.566369847860187e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5061950683594,0.0,0.0,9.220231004292144e-05,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5054016113281,0.0,0.0,9.709348523756488e-05,299.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052490234375,0.0,0.0,7.171292236307636e-05,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057983398437,0.0,0.0,9.709347796160728e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.50732421875,0.0,0.0,0.000460569455754,286.62725830078125,294.1499938964844,292.0749206542969,291.74810791015625,292.8959655761719,292.056396484375,287.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824055014178,3.806799764305424e-09,0.0009824016597121,-0.0090253790840506,0.0,0.0,0.0,-0.0067000063136219,60.0,7.365929126739502,-0.0,-6.580233247177604e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
