time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986200,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5061950683594,0.0,0.0,9.220231004292144e-05,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5054016113281,0.0,0.0,9.709348523756488e-05,299.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052490234375,0.0,0.0,7.171292236307636e-05,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057983398437,0.0,0.0,9.709347796160728e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.50732421875,0.0,0.0,0.000460569455754,286.62725830078125,294.1499938964844,292.0749206542969,291.74810791015625,292.8959655761719,292.056396484375,287.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824055014178,3.806799764305424e-09,0.0009824016597121,-0.0090253790840506,0.0,0.0,0.0,-0.0067000063136219,60.0,7.365929126739502,-0.0,-6.580233247177604e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5127868652344,0.0,0.0,9.23090337892063e-05,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5119934082031,0.0,0.0,9.720586967887356e-05,299.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5118408203125,0.0,0.0,7.179592648753896e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.51239013671875,0.0,0.0,9.720586240291595e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.513916015625,0.0,0.0,0.0004611025797203,286.6345520019531,294.1499938964844,292.0852355957031,291.7583312988281,292.88201904296875,292.0599670410156,287.50592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835419477894,3.939759185556113e-09,0.0009835381060838,-0.0093737514689564,0.0,0.0,0.0,-0.0067659169435501,60.0,7.376309394836426,-0.0,-6.595475099402395e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5127868652344,0.0,0.0,9.23090337892063e-05,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5119934082031,0.0,0.0,9.720586967887356e-05,299.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5118408203125,0.0,0.0,7.179592648753896e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.51239013671875,0.0,0.0,9.720586240291595e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.513916015625,0.0,0.0,0.0004611025797203,286.6345520019531,294.1499938964844,292.0852355957031,291.7583312988281,292.88201904296875,292.0599670410156,287.50592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835419477894,3.939759185556113e-09,0.0009835381060838,-0.0093737514689564,0.0,0.0,0.0,-0.0067659169435501,60.0,7.376309394836426,-0.0,-6.595475099402395e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5193786621094,0.0,0.0,9.243872773367912e-05,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.51861572265625,0.0,0.0,9.73424466792494e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184631347656,0.0,0.0,7.1896800363902e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5190124511719,0.0,0.0,9.73424394032918e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5205078125,0.0,0.0,0.0004617504309862,286.6418151855469,294.1499938964844,292.0971069335937,291.7701110839844,292.8687438964844,292.0656433105469,287.5114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849244961515,4.101344153184527e-09,0.0009849203051999,-0.0097971213981509,0.0,0.0,0.0,-0.0068460241891443,60.0,7.392679214477539,-0.0,-6.614021685891204e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5193786621094,0.0,0.0,9.243872773367912e-05,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.51861572265625,0.0,0.0,9.73424466792494e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184631347656,0.0,0.0,7.1896800363902e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5190124511719,0.0,0.0,9.73424394032918e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5205078125,0.0,0.0,0.0004617504309862,286.6418151855469,294.1499938964844,292.0971069335937,291.7701110839844,292.8687438964844,292.0656433105469,287.5114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849244961515,4.101344153184527e-09,0.0009849203051999,-0.0097971213981509,0.0,0.0,0.0,-0.0068460241891443,60.0,7.392679214477539,-0.0,-6.614021685891204e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.522705078125,0.0,0.0,9.250373841496184e-05,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5219116210937,0.0,0.0,9.741090616444126e-05,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5217590332031,0.0,0.0,7.194736099336296e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223083496094,0.0,0.0,9.741089888848364e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238037109375,0.0,0.0,0.0004620751715265,286.6454467773437,294.1499938964844,292.10357666015625,291.7765197753906,292.86212158203125,292.0684814453125,287.51422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856184478849,4.1823375873661925e-09,0.0009856142569333,-0.0100093288347125,0.0,0.0,0.0,-0.0068861828185617,60.0,7.401021957397461,-0.0,-6.623327664101454e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260009765625,0.0,0.0,9.257606870960444e-05,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252380371094,0.0,0.0,9.748707088874652e-05,299.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.52508544921875,0.0,0.0,7.200362597359344e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.525634765625,0.0,0.0,9.748706361278892e-05,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.527099609375,0.0,0.0,0.0004624364664778,286.6490783691406,294.1499938964844,292.1103820800781,291.78326416015625,292.85577392578125,292.07208251953125,287.5169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863885352388,4.272452169828966e-09,0.0009863842278718,-0.0102454368025064,0.0,0.0,0.0,-0.0069308537058532,60.0,7.4112725257873535,-0.0,-6.633690219359778e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5326232910156,0.0,0.0,9.272335591958836e-05,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318603515625,0.0,0.0,9.764217247720808e-05,299.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5317077636719,0.0,0.0,7.211817865027115e-05,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5322570800781,0.0,0.0,9.764216520125046e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5337219238281,0.0,0.0,0.0004631721822079,286.6563720703125,294.1499938964844,292.125,291.7977600097656,292.8431396484375,292.0796813964844,287.52252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879566496238,4.455947610892963e-09,0.0009879521094262,-0.0107262041419744,0.0,0.0,0.0,-0.007021814584732,60.0,7.432620525360107,-0.0,-6.654814654893927e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5326232910156,0.0,0.0,9.272335591958836e-05,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318603515625,0.0,0.0,9.764217247720808e-05,299.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5317077636719,0.0,0.0,7.211817865027115e-05,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5322570800781,0.0,0.0,9.764216520125046e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5337219238281,0.0,0.0,0.0004631721822079,286.6563720703125,294.1499938964844,292.125,291.7977600097656,292.8431396484375,292.0796813964844,287.52252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879566496238,4.455947610892963e-09,0.0009879521094262,-0.0107262041419744,0.0,0.0,0.0,-0.007021814584732,60.0,7.432620525360107,-0.0,-6.654814654893927e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5392761230469,0.0,0.0,9.288747241953388e-05,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5385131835937,0.0,0.0,9.781499102246016e-05,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5383605957031,0.0,0.0,7.224582077469677e-05,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5389099121094,0.0,0.0,9.781498374650256e-05,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54034423828125,0.0,0.0,0.0004639919789042,286.66363525390625,294.1499938964844,292.1408386230469,291.8134460449219,292.8313293457031,292.0907287597656,287.52801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897055570036,4.660412056267661e-09,0.0009897009003907,-0.0112618999555706,0.0,0.0,0.0,-0.0071231783367693,60.0,7.459516525268555,-0.0,-6.678392594494653e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5392761230469,0.0,0.0,9.288747241953388e-05,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5385131835937,0.0,0.0,9.781499102246016e-05,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5383605957031,0.0,0.0,7.224582077469677e-05,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5389099121094,0.0,0.0,9.781498374650256e-05,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54034423828125,0.0,0.0,0.0004639919789042,286.66363525390625,294.1499938964844,292.1408386230469,291.8134460449219,292.8313293457031,292.0907287597656,287.52801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897055570036,4.660412056267661e-09,0.0009897009003907,-0.0112618999555706,0.0,0.0,0.0,-0.0071231783367693,60.0,7.459516525268555,-0.0,-6.678392594494653e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5459289550781,0.0,0.0,9.30484602577053e-05,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.545166015625,0.0,0.0,9.798452083487064e-05,299.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450134277344,0.0,0.0,7.237103272927925e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455627441406,0.0,0.0,9.798451355891302e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5469665527344,0.0,0.0,0.0004647961468435,286.6709289550781,294.1499938964844,292.15777587890625,291.83026123046875,292.8196105957031,292.10125732421875,287.53350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914202382788,4.8609822833611815e-09,0.0009914153488352,-0.0117873838171362,0.0,0.0,0.0,-0.0072226063348352,60.0,7.486618518829346,-0.0,-6.70156197202232e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5459289550781,0.0,0.0,9.30484602577053e-05,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.545166015625,0.0,0.0,9.798452083487064e-05,299.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450134277344,0.0,0.0,7.237103272927925e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455627441406,0.0,0.0,9.798451355891302e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5469665527344,0.0,0.0,0.0004647961468435,286.6709289550781,294.1499938964844,292.15777587890625,291.83026123046875,292.8196105957031,292.10125732421875,287.53350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914202382788,4.8609822833611815e-09,0.0009914153488352,-0.0117873838171362,0.0,0.0,0.0,-0.0072226063348352,60.0,7.486618518829346,-0.0,-6.70156197202232e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5525817871094,0.0,0.0,9.322442929260431e-05,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5518493652344,0.0,0.0,9.816982492338866e-05,298.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516967773437,0.0,0.0,7.250790076795965e-05,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522155761719,0.0,0.0,9.816981764743105e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5536193847656,0.0,0.0,0.0004656751698348,286.6781921386719,294.1499938964844,292.1757202148437,291.8480529785156,292.8085021972656,292.114501953125,287.5390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932963876053,5.080218468123121e-09,0.0009932913817465,-0.0123617611825466,0.0,0.0,0.0,-0.0073312981985509,60.0,7.51777458190918,-0.0,-6.726933321488104e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5525817871094,0.0,0.0,9.322442929260431e-05,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5518493652344,0.0,0.0,9.816982492338866e-05,298.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516967773437,0.0,0.0,7.250790076795965e-05,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522155761719,0.0,0.0,9.816981764743105e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5536193847656,0.0,0.0,0.0004656751698348,286.6781921386719,294.1499938964844,292.1757202148437,291.8480529785156,292.8085021972656,292.114501953125,287.5390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932963876053,5.080218468123121e-09,0.0009932913817465,-0.0123617611825466,0.0,0.0,0.0,-0.0073312981985509,60.0,7.51777458190918,-0.0,-6.726933321488104e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.555908203125,0.0,0.0,9.331045293947682e-05,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55517578125,0.0,0.0,9.826041059568524e-05,298.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5550537109375,0.0,0.0,7.257481047417969e-05,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5555419921875,0.0,0.0,9.826040331972764e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55694580078125,0.0,0.0,0.0004661048878915,286.68182373046875,294.1499938964844,292.1850280761719,291.8572998046875,292.8031921386719,292.1215515136719,287.541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099421327468,5.187394513939125e-09,0.0009942080359905,-0.01264254655689,0.0,0.0,0.0,-0.0073844310827553,60.0,7.534388542175293,-0.0,-6.739353608509191e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.55926513671875,0.0,0.0,9.339982352685185e-05,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585327148437,0.0,0.0,9.83545251074247e-05,298.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5583801269531,0.0,0.0,7.264431769726798e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55889892578125,0.0,0.0,9.835451783146708e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.560302734375,0.0,0.0,0.0004665513115469,286.6854858398437,294.1499938964844,292.1945495605469,291.8667297363281,292.7982482910156,292.129638671875,287.5444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995164969936,5.298741445614041e-09,0.0009951596148312,-0.0129342572763562,0.0,0.0,0.0,-0.007439627777785,60.0,7.552244186401367,-0.0,-6.752269854359838e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653991699219,0.0,0.0,9.356327063869684e-05,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.564697265625,0.0,0.0,9.852663788478822e-05,298.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5645446777344,0.0,0.0,7.277144322870299e-05,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5650634765625,0.0,0.0,9.852663788478822e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5664367675781,0.0,0.0,0.0004673677613027,286.6921691894531,294.1499938964844,292.21258544921875,291.8846130371094,292.7890625,292.14422607421875,287.54949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969061939045,5.502373223720269e-09,0.0009969007223844,-0.0134677300229668,0.0,0.0,0.0,-0.0075405756942927,60.0,7.584817409515381,-0.0,-6.77592240094782e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5659484863281,0.0,0.0,9.35775096877478e-05,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5652160644531,0.0,0.0,9.854163363343103e-05,298.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5650939941406,0.0,0.0,7.278251723619178e-05,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5655822753906,0.0,0.0,9.854163363343103e-05,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56695556640625,0.0,0.0,0.0004674388910643,286.6927795410156,294.1499938964844,292.2142028808594,291.8861999511719,292.78826904296875,292.1454772949219,287.5499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970577666535,5.520114143564569e-09,0.0009970522951334,-0.013514207676053,0.0,0.0,0.0,-0.0075493701733648,60.0,7.587649822235107,-0.0,-6.777985106509733e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5726623535156,0.0,0.0,9.37685472308658e-05,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5719299316406,0.0,0.0,9.87428065855056e-05,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5718078613281,0.0,0.0,7.293109956663102e-05,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722961425781,0.0,0.0,9.8742799309548e-05,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736694335937,0.0,0.0,0.0004683931474573,286.7000732421875,294.1499938964844,292.2345275878906,291.9063720703125,292.7790832519531,292.16387939453125,287.555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990931721404,5.758119314691612e-09,0.0009990874677896,-0.0141377160325646,0.0,0.0,0.0,-0.0076673594303429,60.0,7.626378536224365,-0.0,-6.805687746691548e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5726623535156,0.0,0.0,9.37685472308658e-05,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5719299316406,0.0,0.0,9.87428065855056e-05,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5718078613281,0.0,0.0,7.293109956663102e-05,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722961425781,0.0,0.0,9.8742799309548e-05,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736694335937,0.0,0.0,0.0004683931474573,286.7000732421875,294.1499938964844,292.2345275878906,291.9063720703125,292.7790832519531,292.16387939453125,287.555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990931721404,5.758119314691612e-09,0.0009990874677896,-0.0141377160325646,0.0,0.0,0.0,-0.0076673594303429,60.0,7.626378536224365,-0.0,-6.805687746691548e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5793762207031,0.0,0.0,9.395343658979982e-05,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57867431640625,0.0,0.0,9.893750393530354e-05,298.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5785217285156,0.0,0.0,7.307490886887535e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5790100097656,0.0,0.0,9.893750393530354e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5803527832031,0.0,0.0,0.0004693167284131,286.70733642578125,294.1499938964844,292.25543212890625,291.9270935058594,292.7700500488281,292.1820983886719,287.5608825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010625701397,5.988473272822148e-09,0.001001056516543,-0.0147411655634641,0.0,0.0,0.0,-0.0077815526165068,60.0,7.665090560913086,-0.0,-6.8325526569879e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5793762207031,0.0,0.0,9.395343658979982e-05,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57867431640625,0.0,0.0,9.893750393530354e-05,298.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5785217285156,0.0,0.0,7.307490886887535e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5790100097656,0.0,0.0,9.893750393530354e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5803527832031,0.0,0.0,0.0004693167284131,286.70733642578125,294.1499938964844,292.25543212890625,291.9270935058594,292.7700500488281,292.1820983886719,287.5608825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010625701397,5.988473272822148e-09,0.001001056516543,-0.0147411655634641,0.0,0.0,0.0,-0.0077815526165068,60.0,7.665090560913086,-0.0,-6.8325526569879e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860900878906,0.0,0.0,9.416239481652156e-05,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5853881835937,0.0,0.0,9.915754344547167e-05,298.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58526611328125,0.0,0.0,7.323742465814576e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58575439453125,0.0,0.0,9.915753616951406e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870666503906,0.0,0.0,0.0004703605081886,286.71466064453125,294.1499938964844,292.2768249511719,291.94830322265625,292.7613830566406,292.2016906738281,287.5663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.248806361242032e-09,0.0010032850550487,-0.0154231274500489,0.0,0.0,0.0,-0.0079106232151389,60.0,7.70628023147583,-0.0,-6.862978096933149e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860900878906,0.0,0.0,9.416239481652156e-05,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5853881835937,0.0,0.0,9.915754344547167e-05,298.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58526611328125,0.0,0.0,7.323742465814576e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58575439453125,0.0,0.0,9.915753616951406e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870666503906,0.0,0.0,0.0004703605081886,286.71466064453125,294.1499938964844,292.2768249511719,291.94830322265625,292.7613830566406,292.2016906738281,287.5663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.248806361242032e-09,0.0010032850550487,-0.0154231274500489,0.0,0.0,0.0,-0.0079106232151389,60.0,7.70628023147583,-0.0,-6.862978096933149e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5894470214844,0.0,0.0,9.425829193787648e-05,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5887756347656,0.0,0.0,9.925853373715654e-05,298.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,7.331201777560636e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.589111328125,0.0,0.0,9.925852646119893e-05,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904235839844,0.0,0.0,0.000470839528134,286.7182922363281,294.1499938964844,292.28765869140625,291.95904541015625,292.7572937011719,292.2118835449219,287.5690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043126530945,6.368286786795352e-09,0.0010043062502518,-0.0157361086457967,0.0,0.0,0.0,-0.0079698525369167,60.0,7.727342128753662,-0.0,-6.87696442014385e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59283447265625,0.0,0.0,9.435773972654717e-05,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921325683594,0.0,0.0,9.936324931913988e-05,298.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5920104980469,0.0,0.0,7.338936120504513e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5924987792969,0.0,0.0,9.936324931913988e-05,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5937805175781,0.0,0.0,0.0004713363014161,286.7219543457031,294.1499938964844,292.298583984375,291.9698791503906,292.7534484863281,292.2226867675781,287.5718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053705191239,6.492182347273001e-09,0.0010053639998659,-0.0160606540739536,0.0,0.0,0.0,-0.0080312639474868,60.0,7.749063968658447,-0.0,-6.891482939863637e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995788574219,0.0,0.0,9.455216786591336e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989074707031,0.0,0.0,9.9567994766403e-05,298.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5987854003906,0.0,0.0,7.354058470809832e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5992431640625,0.0,0.0,9.956798749044538e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005249023437,0.0,0.0,0.0004723074962384,286.729248046875,294.1499938964844,292.3205871582031,291.99169921875,292.7461242675781,292.2446594238281,287.5772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074427118524,6.734418356302285e-09,0.0010074359597638,-0.0166951734572649,0.0,0.0,0.0,-0.0081513542681932,60.0,7.7929487228393555,-0.0,-6.919912465264133e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995788574219,0.0,0.0,9.455216786591336e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989074707031,0.0,0.0,9.9567994766403e-05,298.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5987854003906,0.0,0.0,7.354058470809832e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5992431640625,0.0,0.0,9.956798749044538e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005249023437,0.0,0.0,0.0004723074962384,286.729248046875,294.1499938964844,292.3205871582031,291.99169921875,292.7461242675781,292.2446594238281,287.5772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074427118524,6.734418356302285e-09,0.0010074359597638,-0.0166951734572649,0.0,0.0,0.0,-0.0081513542681932,60.0,7.7929487228393555,-0.0,-6.919912465264133e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6063537597656,0.0,0.0,9.4733368314337e-05,298.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6056823730469,0.0,0.0,9.975880675483496e-05,298.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6055603027344,0.0,0.0,7.368152000708506e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.60601806640625,0.0,0.0,9.975879947887734e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072998046875,0.0,0.0,0.0004732126253657,286.736572265625,294.1499938964844,292.3427734375,292.0137023925781,292.7394714355469,292.267333984375,287.5827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093732271343,6.9601737706648245e-09,0.0010093663586303,-0.0172865055501461,0.0,0.0,0.0,-0.0082632703706622,60.0,7.836944580078125,-0.0,-6.946460473500339e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6063537597656,0.0,0.0,9.4733368314337e-05,298.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6056823730469,0.0,0.0,9.975880675483496e-05,298.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6055603027344,0.0,0.0,7.368152000708506e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.60601806640625,0.0,0.0,9.975879947887734e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072998046875,0.0,0.0,0.0004732126253657,286.736572265625,294.1499938964844,292.3427734375,292.0137023925781,292.7394714355469,292.267333984375,287.5827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093732271343,6.9601737706648245e-09,0.0010093663586303,-0.0172865055501461,0.0,0.0,0.0,-0.0082632703706622,60.0,7.836944580078125,-0.0,-6.946460473500339e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6131286621094,0.0,0.0,9.49115346884355e-05,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6124572753906,0.0,0.0,9.99464318738319e-05,298.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6123352050781,0.0,0.0,7.382009789580479e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.61279296875,0.0,0.0,9.994642459787428e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6140441894531,0.0,0.0,0.000474102620501,286.7438659667969,294.1499938964844,292.364990234375,292.0357360839844,292.73297119140625,292.2900085449219,287.5882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112737072631,7.182155759011266e-09,0.0010112664895132,-0.0178679339587688,0.0,0.0,0.0,-0.0083733266219496,60.0,7.8807783126831055,-0.0,-6.972614130518195e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6131286621094,0.0,0.0,9.49115346884355e-05,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6124572753906,0.0,0.0,9.99464318738319e-05,298.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6123352050781,0.0,0.0,7.382009789580479e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.61279296875,0.0,0.0,9.994642459787428e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6140441894531,0.0,0.0,0.000474102620501,286.7438659667969,294.1499938964844,292.364990234375,292.0357360839844,292.73297119140625,292.2900085449219,287.5882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112737072631,7.182155759011266e-09,0.0010112664895132,-0.0178679339587688,0.0,0.0,0.0,-0.0083733266219496,60.0,7.8807783126831055,-0.0,-6.972614130518195e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6199035644531,0.0,0.0,9.50502944760956e-05,298.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6192626953125,0.0,0.0,0.0001000925476546,298.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.619140625,0.0,0.0,7.392801489913836e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6195983886719,0.0,0.0,0.0001000925403786,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.620849609375,0.0,0.0,0.0004747957573272,286.75115966796875,294.1499938964844,292.3871765136719,292.0577392578125,292.7279052734375,292.3132019042969,287.5937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127504356205,7.355031694800118e-09,0.0010127431014552,-0.0183207318186759,0.0,0.0,0.0,-0.0084590194746851,60.0,7.922886371612549,-0.0,-6.993015944090075e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6199035644531,0.0,0.0,9.50502944760956e-05,298.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6192626953125,0.0,0.0,0.0001000925476546,298.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.619140625,0.0,0.0,7.392801489913836e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6195983886719,0.0,0.0,0.0001000925403786,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.620849609375,0.0,0.0,0.0004747957573272,286.75115966796875,294.1499938964844,292.3871765136719,292.0577392578125,292.7279052734375,292.3132019042969,287.5937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127504356205,7.355031694800118e-09,0.0010127431014552,-0.0183207318186759,0.0,0.0,0.0,-0.0084590194746851,60.0,7.922886371612549,-0.0,-6.993015944090075e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.623291015625,0.0,0.0,9.514443081570788e-05,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6226501464844,0.0,0.0,0.0001001916753011,298.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6225280761719,0.0,0.0,7.400123286060989e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6229858398437,0.0,0.0,0.0001001916680252,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62420654296875,0.0,0.0,0.000475265958812,286.7548217773437,294.1499938964844,292.3982238769531,292.06866455078125,292.7250671386719,292.3247375488281,287.5964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137592907994,7.47231521103231e-09,0.0010137517238035,-0.0186279080808162,0.0,0.0,0.0,-0.0085171917453408,60.0,7.94503927230835,-0.0,-7.006873659065604e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.626708984375,0.0,0.0,9.520406456431374e-05,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6260681152344,0.0,0.0,0.0001002544740913,298.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6259460449219,0.0,0.0,7.404761709040031e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6263732910156,0.0,0.0,0.0001002544668153,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.62762451171875,0.0,0.0,0.0004755638656206,286.7584533691406,294.1499938964844,292.4092102050781,292.0795593261719,292.72265625,292.3363342285156,287.5992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143890976905,7.546608671304966e-09,0.0010143815306946,-0.0188224967569112,0.0,0.0,0.0,-0.0085539938881993,60.0,7.965139865875244,-0.0,-7.015660230536015e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.63348388671875,0.0,0.0,9.532846161164343e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.63287353515625,0.0,0.0,0.0001003854631562,298.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6327514648437,0.0,0.0,7.41443654987961e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6331787109375,0.0,0.0,0.0001003854631562,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6343994140625,0.0,0.0,0.0004761852324008,286.7657470703125,294.1499938964844,292.4309387207031,292.10113525390625,292.71783447265625,292.3593139648437,287.604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157170472666,7.701594029185799e-09,0.0010157093638554,-0.0192284118384122,0.0,0.0,0.0,-0.0086308401077985,60.0,8.006489753723145,-0.0,-7.034005733430605e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.63348388671875,0.0,0.0,9.532846161164343e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.63287353515625,0.0,0.0,0.0001003854631562,298.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6327514648437,0.0,0.0,7.41443654987961e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6331787109375,0.0,0.0,0.0001003854631562,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6343994140625,0.0,0.0,0.0004761852324008,286.7657470703125,294.1499938964844,292.4309387207031,292.10113525390625,292.71783447265625,292.3593139648437,287.604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157170472666,7.701594029185799e-09,0.0010157093638554,-0.0192284118384122,0.0,0.0,0.0,-0.0086308401077985,60.0,8.006489753723145,-0.0,-7.034005733430605e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
