time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988540,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6402893066406,0.0,0.0,9.543995111016557e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6396789550781,0.0,0.0,0.0001005028752842,298.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6395568847656,0.0,0.0,7.423108036164194e-05,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6399841308594,0.0,0.0,0.0001005028680083,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.64117431640625,0.0,0.0,0.0004767421924043,286.7730407714844,294.1499938964844,292.45233154296875,292.1223449707031,292.713134765625,292.3824768066406,287.6102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169020388275,7.8405006931348e-09,0.0010168942390009,-0.0195922125130891,0.0,0.0,0.0,-0.0086996871978044,60.0,8.047125816345215,-0.0,-7.05046829807543e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6402893066406,0.0,0.0,9.543995111016557e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6396789550781,0.0,0.0,0.0001005028752842,298.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6395568847656,0.0,0.0,7.423108036164194e-05,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6399841308594,0.0,0.0,0.0001005028680083,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.64117431640625,0.0,0.0,0.0004767421924043,286.7730407714844,294.1499938964844,292.45233154296875,292.1223449707031,292.713134765625,292.3824768066406,287.6102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169020388275,7.8405006931348e-09,0.0010168942390009,-0.0195922125130891,0.0,0.0,0.0,-0.0086996871978044,60.0,8.047125816345215,-0.0,-7.05046829807543e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6470947265625,0.0,0.0,9.55243085627444e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.646484375,0.0,0.0,0.0001005917074508,298.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6463623046875,0.0,0.0,7.429669494740665e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.64678955078125,0.0,0.0,0.0001005917001748,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6479797363281,0.0,0.0,0.0004771635576616,286.78033447265625,294.1499938964844,292.4732360839844,292.14306640625,292.708984375,292.4051818847656,287.61578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178014636039,7.945597957359496e-09,0.001017793547362,-0.019867455586791,0.0,0.0,0.0,-0.0087517919018864,60.0,8.085188865661621,-0.0,-7.062936902002549e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6470947265625,0.0,0.0,9.55243085627444e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.646484375,0.0,0.0,0.0001005917074508,298.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6463623046875,0.0,0.0,7.429669494740665e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.64678955078125,0.0,0.0,0.0001005917001748,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6479797363281,0.0,0.0,0.0004771635576616,286.78033447265625,294.1499938964844,292.4732360839844,292.14306640625,292.708984375,292.4051818847656,287.61578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178014636039,7.945597957359496e-09,0.001017793547362,-0.019867455586791,0.0,0.0,0.0,-0.0087517919018864,60.0,8.085188865661621,-0.0,-7.062936902002549e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6539001464844,0.0,0.0,9.558095189277084e-05,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6532897949219,0.0,0.0,0.0001006513557513,298.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531677246094,0.0,0.0,7.434075087076053e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6535949707031,0.0,0.0,0.0001006513484753,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547546386719,0.0,0.0,0.0004774465051013,286.7876281738281,294.1499938964844,292.4935607910156,292.1632385253906,292.70538330078125,292.4272155761719,287.621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184046113863,8.016168173696771e-09,0.0010183965787291,-0.0200522765517234,0.0,0.0,0.0,-0.0087867742404341,60.0,8.120183944702148,-0.0,-7.071315621942631e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6539001464844,0.0,0.0,9.558095189277084e-05,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6532897949219,0.0,0.0,0.0001006513557513,298.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531677246094,0.0,0.0,7.434075087076053e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6535949707031,0.0,0.0,0.0001006513484753,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547546386719,0.0,0.0,0.0004774465051013,286.7876281738281,294.1499938964844,292.4935607910156,292.1632385253906,292.70538330078125,292.4272155761719,287.621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184046113863,8.016168173696771e-09,0.0010183965787291,-0.0200522765517234,0.0,0.0,0.0,-0.0087867742404341,60.0,8.120183944702148,-0.0,-7.071315621942631e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65728759765625,0.0,0.0,9.56072981352918e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6566772460937,0.0,0.0,0.0001006790989777,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6565856933594,0.0,0.0,7.436123996740207e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.656982421875,0.0,0.0,0.0001006790917017,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581420898437,0.0,0.0,0.0004775781126227,286.791259765625,294.1499938964844,292.50347900390625,292.1730651855469,292.70361328125,292.4382019042969,287.6241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186850558966,8.048993471732047e-09,0.0010186770232394,-0.0201382394880056,0.0,0.0,0.0,-0.0088030463084578,60.0,8.137470245361328,-0.0,-7.075214369933748e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.66070556640625,0.0,0.0,9.562081686453894e-05,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600952148437,0.0,0.0,0.0001006933307508,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65997314453125,0.0,0.0,7.437175372615457e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.660400390625,0.0,0.0,0.0001006933234748,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615600585937,0.0,0.0,0.0004776456335093,286.7948913574219,294.1499938964844,292.5132141113281,292.1827087402344,292.7020568847656,292.4488830566406,287.6268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188285959884,8.065830670034302e-09,0.0010188204469159,-0.0201823376119136,0.0,0.0,0.0,-0.0088113909587264,60.0,8.153310775756836,-0.0,-7.077215258277647e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66748046875,0.0,0.0,9.563975618220866e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669006347656,0.0,0.0,0.0001007132814265,298.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6667785644531,0.0,0.0,7.438648754032329e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6672058105469,0.0,0.0,0.0001007132741506,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6683349609375,0.0,0.0,0.0004777402500621,286.8021545410156,294.1499938964844,292.53204345703125,292.2013854980469,292.6991577148437,292.46978759765625,287.6324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190332541242,8.089434899716252e-09,0.001019025221467,-0.020244151353836,0.0,0.0,0.0,-0.0088231060653924,60.0,8.183428764343262,-0.0,-7.080019059912956e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66748046875,0.0,0.0,9.563975618220866e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669006347656,0.0,0.0,0.0001007132814265,298.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6667785644531,0.0,0.0,7.438648754032329e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6672058105469,0.0,0.0,0.0001007132741506,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6683349609375,0.0,0.0,0.0004777402500621,286.8021545410156,294.1499938964844,292.53204345703125,292.2013854980469,292.6991577148437,292.46978759765625,287.6324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190332541242,8.089434899716252e-09,0.001019025221467,-0.020244151353836,0.0,0.0,0.0,-0.0088231060653924,60.0,8.183428764343262,-0.0,-7.080019059912956e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6742858886719,0.0,0.0,9.562861669110134e-05,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737060546875,0.0,0.0,0.0001007015453069,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.673583984375,0.0,0.0,7.43778218748048e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739807128906,0.0,0.0,0.0001007015380309,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.67510986328125,0.0,0.0,0.0004776846035383,286.80938720703125,294.1499938964844,292.54998779296875,292.2191772460937,292.6966857910156,292.48974609375,287.6380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189126478508,8.075547341945821e-09,0.0010189044987782,-0.0202077832072973,0.0,0.0,0.0,-0.0088162124156951,60.0,8.20999813079834,-0.0,-7.078369179680521e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6742858886719,0.0,0.0,9.562861669110134e-05,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737060546875,0.0,0.0,0.0001007015453069,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.673583984375,0.0,0.0,7.43778218748048e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739807128906,0.0,0.0,0.0001007015380309,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.67510986328125,0.0,0.0,0.0004776846035383,286.80938720703125,294.1499938964844,292.54998779296875,292.2191772460937,292.6966857910156,292.48974609375,287.6380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189126478508,8.075547341945821e-09,0.0010189044987782,-0.0202077832072973,0.0,0.0,0.0,-0.0088162124156951,60.0,8.20999813079834,-0.0,-7.078369179680521e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6810607910156,0.0,0.0,9.561546903569253e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.68048095703125,0.0,0.0,0.0001006877064355,298.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6803894042969,0.0,0.0,7.436759915435687e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6807861328125,0.0,0.0,0.0001006876991596,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.681884765625,0.0,0.0,0.0004776189452968,286.8166198730469,294.1499938964844,292.5673522949219,292.2356262207031,292.69439697265625,292.50933837890625,287.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187742300331,8.059173772778651e-09,0.0010187661973759,-0.0201649013906717,0.0,0.0,0.0,-0.008808103390038,60.0,8.234965324401855,-0.0,-7.07642371367001e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6810607910156,0.0,0.0,9.561546903569253e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.68048095703125,0.0,0.0,0.0001006877064355,298.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6803894042969,0.0,0.0,7.436759915435687e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6807861328125,0.0,0.0,0.0001006876991596,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.681884765625,0.0,0.0,0.0004776189452968,286.8166198730469,294.1499938964844,292.5673522949219,292.2356262207031,292.69439697265625,292.50933837890625,287.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187742300331,8.059173772778651e-09,0.0010187661973759,-0.0201649013906717,0.0,0.0,0.0,-0.008808103390038,60.0,8.234965324401855,-0.0,-7.07642371367001e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6878662109375,0.0,0.0,9.561039769323544e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6872863769531,0.0,0.0,0.0001006823658826,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6871643066406,0.0,0.0,7.436365558532998e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.68756103515625,0.0,0.0,0.0001006823586067,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68865966796875,0.0,0.0,0.0004775936249643,286.8238220214844,294.1499938964844,292.58447265625,292.2503967285156,292.6929931640625,292.5278625488281,287.6492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018718467094,8.052851718787224e-09,0.0010187104344367,-0.0201483443379402,0.0,0.0,0.0,-0.0088049611076712,60.0,8.25396728515625,-0.0,-7.075672669998313e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6878662109375,0.0,0.0,9.561039769323544e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6872863769531,0.0,0.0,0.0001006823658826,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6871643066406,0.0,0.0,7.436365558532998e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.68756103515625,0.0,0.0,0.0001006823586067,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68865966796875,0.0,0.0,0.0004775936249643,286.8238220214844,294.1499938964844,292.58447265625,292.2503967285156,292.6929931640625,292.5278625488281,287.6492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018718467094,8.052851718787224e-09,0.0010187104344367,-0.0201483443379402,0.0,0.0,0.0,-0.0088049611076712,60.0,8.25396728515625,-0.0,-7.075672669998313e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6912536621094,0.0,0.0,9.560398757457732e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.690673828125,0.0,0.0,0.000100675613794,298.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6905517578125,0.0,0.0,7.435866427840665e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6909484863281,0.0,0.0,0.000100675606518,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6920471191406,0.0,0.0,0.000477561581647,286.8274230957031,294.1499938964844,292.59295654296875,292.2571716308594,292.692138671875,292.537353515625,287.652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186516446992,8.0448661066157e-09,0.001018643612042,-0.0201274305582046,0.0,0.0,0.0,-0.0088010095059871,60.0,8.26472282409668,-0.0,-7.074724095446072e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.69464111328125,0.0,0.0,9.560310718370602e-05,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6940612792969,0.0,0.0,0.0001006746824714,298.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6939697265625,0.0,0.0,7.435798033839092e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943664550781,0.0,0.0,0.0001006746751954,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954345703125,0.0,0.0,0.0004775571578647,286.8310241699219,294.1499938964844,292.6014404296875,292.2635498046875,292.6914367675781,292.54656982421875,287.6549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186416329815,8.043761212661593e-09,0.0010186336003243,-0.0201245360076427,0.0,0.0,0.0,-0.0088004590943455,60.0,8.273887634277344,-0.0,-7.074592645039959e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.701416015625,0.0,0.0,9.560451144352557e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.70086669921875,0.0,0.0,0.0001006761594908,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.70074462890625,0.0,0.0,7.435907173203304e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7011413574219,0.0,0.0,0.0001006761594908,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.70220947265625,0.0,0.0,0.0004775642009917,286.83819580078125,294.1499938964844,292.6182556152344,292.2752380371094,292.6902160644531,292.5648193359375,287.6605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186556028202,8.045510924148402e-09,0.0010186474537476,-0.0201291218400001,0.0,0.0,0.0,-0.0088013214990496,60.0,8.291095733642578,-0.0,-7.074800834061534e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.701416015625,0.0,0.0,9.560451144352557e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.70086669921875,0.0,0.0,0.0001006761594908,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.70074462890625,0.0,0.0,7.435907173203304e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7011413574219,0.0,0.0,0.0001006761594908,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.70220947265625,0.0,0.0,0.0004775642009917,286.83819580078125,294.1499938964844,292.6182556152344,292.2752380371094,292.6902160644531,292.5648193359375,287.6605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186556028202,8.045510924148402e-09,0.0010186474537476,-0.0201291218400001,0.0,0.0,0.0,-0.0088013214990496,60.0,8.291095733642578,-0.0,-7.074800834061534e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.70819091796875,0.0,0.0,9.561207116348668e-05,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7076416015625,0.0,0.0,0.0001006841266644,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70751953125,0.0,0.0,7.43649507057853e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7079162597656,0.0,0.0,0.0001006841193884,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.708984375,0.0,0.0,0.0004776019777636,286.8453674316406,294.1499938964844,292.635009765625,292.2854919433594,292.689208984375,292.5827331542969,287.6662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.306342124938965,-0.0,-7.075919938870356e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.70819091796875,0.0,0.0,9.561207116348668e-05,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7076416015625,0.0,0.0,0.0001006841266644,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70751953125,0.0,0.0,7.43649507057853e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7079162597656,0.0,0.0,0.0001006841193884,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.708984375,0.0,0.0,0.0004776019777636,286.8453674316406,294.1499938964844,292.635009765625,292.2854919433594,292.689208984375,292.5827331542969,287.6662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.306342124938965,-0.0,-7.075919938870356e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149658203125,0.0,0.0,9.56323929131031e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.71441650390625,0.0,0.0,0.0001007055179798,298.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142944335937,0.0,0.0,7.438075408572331e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7146911621094,0.0,0.0,0.0001007055179798,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157287597656,0.0,0.0,0.0004777034628205,286.8525390625,294.1499938964844,292.6517028808594,292.2944641113281,292.6892395019531,292.60009765625,287.67193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189525783061,8.080243141250776e-09,0.0010189444292336,-0.0202200822532176,0.0,0.0,0.0,-0.0088185388594865,60.0,8.316308975219727,-0.0,-7.07892766627083e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149658203125,0.0,0.0,9.56323929131031e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.71441650390625,0.0,0.0,0.0001007055179798,298.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142944335937,0.0,0.0,7.438075408572331e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7146911621094,0.0,0.0,0.0001007055179798,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157287597656,0.0,0.0,0.0004777034628205,286.8525390625,294.1499938964844,292.6517028808594,292.2944641113281,292.6892395019531,292.60009765625,287.67193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189525783061,8.080243141250776e-09,0.0010189444292336,-0.0202200822532176,0.0,0.0,0.0,-0.0088185388594865,60.0,8.316308975219727,-0.0,-7.07892766627083e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7217102050781,0.0,0.0,9.564760694047436e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72119140625,0.0,0.0,0.0001007215396384,298.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7210693359375,0.0,0.0,7.439258479280397e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7214660644531,0.0,0.0,0.0001007215396384,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72247314453125,0.0,0.0,0.0004777794529218,286.85968017578125,294.1499938964844,292.6684265136719,292.3022155761719,292.6889953613281,292.6176147460937,287.6776428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191142791882,8.099196868727176e-09,0.0010191061301156,-0.0202697180211544,0.0,0.0,0.0,-0.0088279331102967,60.0,8.327775001525879,-0.0,-7.081179376200454e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7217102050781,0.0,0.0,9.564760694047436e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72119140625,0.0,0.0,0.0001007215396384,298.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7210693359375,0.0,0.0,7.439258479280397e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7214660644531,0.0,0.0,0.0001007215396384,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72247314453125,0.0,0.0,0.0004777794529218,286.85968017578125,294.1499938964844,292.6684265136719,292.3022155761719,292.6889953613281,292.6176147460937,287.6776428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191142791882,8.099196868727176e-09,0.0010191061301156,-0.0202697180211544,0.0,0.0,0.0,-0.0088279331102967,60.0,8.327775001525879,-0.0,-7.081179376200454e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72509765625,0.0,0.0,9.566002700012176e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7245788574219,0.0,0.0,0.0001007346218102,298.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7244567871094,0.0,0.0,7.440224726451561e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.724853515625,0.0,0.0,0.0001007346145343,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7258605957031,0.0,0.0,0.0004778415022883,286.8632507324219,294.1499938964844,292.6767883300781,292.3056640625,292.68902587890625,292.62628173828125,287.68048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.11467515404729e-09,0.0010192395420745,-0.0203102529048919,0.0,0.0,0.0,-0.0088356118649244,60.0,8.332196235656738,-0.0,-7.083018971343338e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7284851074219,0.0,0.0,9.567302913637832e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279663085937,0.0,0.0,0.0001007483151624,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.72784423828125,0.0,0.0,7.441236084559932e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72821044921875,0.0,0.0,0.0001007483078865,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.729248046875,0.0,0.0,0.0004779064620379,286.8668212890625,294.1499938964844,292.6851806640625,292.308837890625,292.6891174316406,292.63494873046875,287.683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130873752065781e-09,0.0010193783091381,-0.0203526746481657,0.0,0.0,0.0,-0.0088436435908079,60.0,8.33637809753418,-0.0,-7.084944542157245e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7352600097656,0.0,0.0,9.57019001361914e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7347106933594,0.0,0.0,0.0001007787141134,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.734619140625,0.0,0.0,7.443482172675431e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7349853515625,0.0,0.0,0.0001007787141134,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7359924316406,0.0,0.0,0.0004780506715178,286.8739624023437,294.1499938964844,292.7019958496094,292.314453125,292.689453125,292.6522216796875,287.6890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468723386526,0.0,0.0,0.0,-0.0088614700362086,60.0,8.343770980834961,-0.0,-7.089221298883785e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7352600097656,0.0,0.0,9.57019001361914e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7347106933594,0.0,0.0,0.0001007787141134,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.734619140625,0.0,0.0,7.443482172675431e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7349853515625,0.0,0.0,0.0001007787141134,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7359924316406,0.0,0.0,0.0004780506715178,286.8739624023437,294.1499938964844,292.7019958496094,292.314453125,292.689453125,292.6522216796875,287.6890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468723386526,0.0,0.0,0.0,-0.0088614700362086,60.0,8.343770980834961,-0.0,-7.089221298883785e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.74200439453125,0.0,0.0,9.573682473273948e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7414855957031,0.0,0.0,0.0001008154940791,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.74139404296875,0.0,0.0,7.446198287652805e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74176025390625,0.0,0.0,0.0001008154940791,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.74273681640625,0.0,0.0,0.0004782251489814,286.8810729980469,294.1499938964844,292.7189636230469,292.3191223144531,292.690185546875,292.6695251464844,287.69482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.348995208740234,-0.0,-7.094396181628326e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.74200439453125,0.0,0.0,9.573682473273948e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7414855957031,0.0,0.0,0.0001008154940791,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.74139404296875,0.0,0.0,7.446198287652805e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74176025390625,0.0,0.0,0.0001008154940791,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.74273681640625,0.0,0.0,0.0004782251489814,286.8810729980469,294.1499938964844,292.7189636230469,292.3191223144531,292.690185546875,292.6695251464844,287.69482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.348995208740234,-0.0,-7.094396181628326e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.748779296875,0.0,0.0,9.577427408657968e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7482604980469,0.0,0.0,0.0001008549297694,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7481689453125,0.0,0.0,7.449110853485763e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7485046386719,0.0,0.0,0.0001008549297694,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74951171875,0.0,0.0,0.0004784122284036,286.88818359375,294.1499938964844,292.736083984375,292.32293701171875,292.6911315917969,292.6868591308594,287.7005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.353341102600098,-0.0,-7.09994765202282e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.748779296875,0.0,0.0,9.577427408657968e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7482604980469,0.0,0.0,0.0001008549297694,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7481689453125,0.0,0.0,7.449110853485763e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7485046386719,0.0,0.0,0.0001008549297694,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74951171875,0.0,0.0,0.0004784122284036,286.88818359375,294.1499938964844,292.736083984375,292.32293701171875,292.6911315917969,292.6868591308594,287.7005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.353341102600098,-0.0,-7.09994765202282e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7555236816406,0.0,0.0,9.581704944139346e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7550354003906,0.0,0.0,0.000100899967947,298.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7549133300781,0.0,0.0,7.452437421306968e-05,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7552795410156,0.0,0.0,0.000100899967947,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7562561035156,0.0,0.0,0.0004786258796229,286.8952941894531,294.1499938964844,292.75341796875,292.3260192871094,292.6924743652344,292.704345703125,287.70635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.35587215423584,-0.0,-7.106289956482216e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7555236816406,0.0,0.0,9.581704944139346e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7550354003906,0.0,0.0,0.000100899967947,298.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7549133300781,0.0,0.0,7.452437421306968e-05,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7552795410156,0.0,0.0,0.000100899967947,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7562561035156,0.0,0.0,0.0004786258796229,286.8952941894531,294.1499938964844,292.75341796875,292.3260192871094,292.6924743652344,292.704345703125,287.70635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.35587215423584,-0.0,-7.106289956482216e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589111328125,0.0,0.0,9.583929204382002e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7584228515625,0.0,0.0,0.0001009233965305,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75830078125,0.0,0.0,7.454168371623382e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586669921875,0.0,0.0,0.0001009233965305,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7596130371094,0.0,0.0,0.0004787369980476,286.8988342285156,294.1499938964844,292.7621765136719,292.3273010253906,292.6932373046875,292.713134765625,287.7092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211577173322,8.338020940357183e-09,0.0010211494518443,-0.020895155146718,0.0,0.0,0.0,-0.0089463340118527,60.0,8.356821060180664,-0.0,-7.10959042748982e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7622985839844,0.0,0.0,9.586242231307553e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76177978515625,0.0,0.0,0.0001009477564366,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7616882324219,0.0,0.0,7.455966988345608e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7620544433594,0.0,0.0,0.0001009477564366,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76300048828125,0.0,0.0,0.0004788525402545,286.9023742675781,294.1499938964844,292.7710266113281,292.32843017578125,292.6940612792969,292.7219543457031,287.712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837889184353e-09,0.0010213957866653,-0.0209706202149391,0.0,0.0,0.0,-0.0089606195688247,60.0,8.357489585876465,-0.0,-7.113023059446277e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76904296875,0.0,0.0,9.591053822077812e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685546875,0.0,0.0,0.0001009984189295,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684631347656,0.0,0.0,7.459709013346583e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.768798828125,0.0,0.0,0.0001009984189295,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7697448730469,0.0,0.0,0.0004790928796865,286.9094543457031,294.1499938964844,292.7889099121094,292.3302917480469,292.6958923339844,292.73974609375,287.71795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426779274373075e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903315529227,60.0,8.358274459838867,-0.0,-7.120164013940666e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
