time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17990880,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76904296875,0.0,0.0,9.591053822077812e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685546875,0.0,0.0,0.0001009984189295,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684631347656,0.0,0.0,7.459709013346583e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.768798828125,0.0,0.0,0.0001009984189295,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7697448730469,0.0,0.0,0.0004790928796865,286.9094543457031,294.1499938964844,292.7889099121094,292.3302917480469,292.6958923339844,292.73974609375,287.71795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426779274373075e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903315529227,60.0,8.358274459838867,-0.0,-7.120164013940666e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757873535156,0.0,0.0,9.596203017281368e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7752990722656,0.0,0.0,0.0001010526466416,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.77520751953125,0.0,0.0,7.46371442801319e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.77557373046875,0.0,0.0,0.0001010526466416,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7764892578125,0.0,0.0,0.0004793501284439,286.9165344238281,294.1499938964844,292.80712890625,292.3316650390625,292.6980895996094,292.7578125,287.7237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490937730698533e-09,0.0010224562138319,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.357999801635742,-0.0,-7.127812295948388e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757873535156,0.0,0.0,9.596203017281368e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7752990722656,0.0,0.0,0.0001010526466416,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.77520751953125,0.0,0.0,7.46371442801319e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.77557373046875,0.0,0.0,0.0001010526466416,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7764892578125,0.0,0.0,0.0004793501284439,286.9165344238281,294.1499938964844,292.80712890625,292.3316650390625,292.6980895996094,292.7578125,287.7237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490937730698533e-09,0.0010224562138319,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.357999801635742,-0.0,-7.127812295948388e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7825622558594,0.0,0.0,9.601576311979444e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820739746094,0.0,0.0,0.000101109224488,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.781982421875,0.0,0.0,7.467893010471016e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7823181152344,0.0,0.0,0.000101109224488,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7832336425781,0.0,0.0,0.0004796184948645,286.923583984375,294.1499938964844,292.82574462890625,292.3326721191406,292.7006225585937,292.7761535644531,287.7296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.356999397277832,-0.0,-7.13579595412739e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7825622558594,0.0,0.0,9.601576311979444e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820739746094,0.0,0.0,0.000101109224488,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.781982421875,0.0,0.0,7.467893010471016e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7823181152344,0.0,0.0,0.000101109224488,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7832336425781,0.0,0.0,0.0004796184948645,286.923583984375,294.1499938964844,292.82574462890625,292.3326721191406,292.7006225585937,292.7761535644531,287.7296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.356999397277832,-0.0,-7.13579595412739e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.789306640625,0.0,0.0,9.607130050426348e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7888488769531,0.0,0.0,0.0001011677086353,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78875732421875,0.0,0.0,7.472212746506557e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890625,0.0,0.0,0.0001011677086353,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7899780273437,0.0,0.0,0.0004798959416802,286.9306640625,294.1499938964844,292.84478759765625,292.3334045410156,292.7033996582031,292.7947998046875,287.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.355481147766113,-0.0,-7.144053171259658e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.789306640625,0.0,0.0,9.607130050426348e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7888488769531,0.0,0.0,0.0001011677086353,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78875732421875,0.0,0.0,7.472212746506557e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890625,0.0,0.0,0.0001011677086353,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7899780273437,0.0,0.0,0.0004798959416802,286.9306640625,294.1499938964844,292.84478759765625,292.3334045410156,292.7033996582031,292.7947998046875,287.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.355481147766113,-0.0,-7.144053171259658e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7926940917969,0.0,0.0,9.609989501768724e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7922058105469,0.0,0.0,0.0001011978238238,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7921142578125,0.0,0.0,7.474437006749213e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7924499511719,0.0,0.0,0.0001011978238238,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933654785156,0.0,0.0,0.0004800387832801,286.9341735839844,294.1499938964844,292.8544616699219,292.33367919921875,292.7049255371094,292.8043212890625,287.7383728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,8.3544921875,-0.0,-7.148306480075918e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7960510253906,0.0,0.0,9.612878784537315e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.79559326171875,0.0,0.0,0.0001012282518786,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7955017089844,0.0,0.0,7.476684550056234e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7958374023437,0.0,0.0,0.0001012282518786,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7967224121094,0.0,0.0,0.0004801831091754,286.9377136230469,294.1499938964844,292.8642883300781,292.3339233398437,292.7065124511719,292.8139343261719,287.7413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.02183966524899,0.0,0.0,0.0,-0.0091251358389854,60.0,8.353428840637207,-0.0,-7.152605974170001e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8028259277344,0.0,0.0,9.61872428888455e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8023376464844,0.0,0.0,0.00010128980648,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8022766113281,0.0,0.0,7.481230568373576e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8025817871094,0.0,0.0,0.00010128980648,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.803466796875,0.0,0.0,0.0004804751079063,286.9447326660156,294.1499938964844,292.8843078613281,292.3343811035156,292.7098388671875,292.83331298828125,287.7471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.351168632507324,-0.0,-7.161306569969383e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8028259277344,0.0,0.0,9.61872428888455e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8023376464844,0.0,0.0,0.00010128980648,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8022766113281,0.0,0.0,7.481230568373576e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8025817871094,0.0,0.0,0.00010128980648,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.803466796875,0.0,0.0,0.0004804751079063,286.9447326660156,294.1499938964844,292.8843078613281,292.3343811035156,292.7098388671875,292.83331298828125,287.7471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.351168632507324,-0.0,-7.161306569969383e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8095703125,0.0,0.0,9.624921949580312e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8091125488281,0.0,0.0,0.0001013550718198,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8090209960937,0.0,0.0,7.486050890292972e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.809326171875,0.0,0.0,0.0001013550645438,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8102111816406,0.0,0.0,0.0004807846853509,286.9517822265625,294.1499938964844,292.90484619140625,292.3348083496094,292.71356201171875,292.8532409667969,287.7530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.348790168762207,-0.0,-7.17053794119238e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8095703125,0.0,0.0,9.624921949580312e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8091125488281,0.0,0.0,0.0001013550718198,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8090209960937,0.0,0.0,7.486050890292972e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.809326171875,0.0,0.0,0.0001013550645438,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8102111816406,0.0,0.0,0.0004807846853509,286.9517822265625,294.1499938964844,292.90484619140625,292.3348083496094,292.71356201171875,292.8532409667969,287.7530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.348790168762207,-0.0,-7.17053794119238e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8163146972656,0.0,0.0,9.631898865336552e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8158569335937,0.0,0.0,0.0001014285371638,298.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8157958984375,0.0,0.0,7.49147729948163e-05,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81610107421875,0.0,0.0,0.0001014285371638,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81695556640625,0.0,0.0,0.0004811331746168,286.95880126953125,294.1499938964844,292.9259948730469,292.3353576660156,292.7174072265625,292.8733825683594,287.7588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935663764475521e-09,0.0010262585710734,-0.0224601719528436,0.0,0.0,0.0,-0.0092426054179668,60.0,8.346755981445312,-0.0,-7.180936734130229e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8163146972656,0.0,0.0,9.631898865336552e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8158569335937,0.0,0.0,0.0001014285371638,298.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8157958984375,0.0,0.0,7.49147729948163e-05,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81610107421875,0.0,0.0,0.0001014285371638,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81695556640625,0.0,0.0,0.0004811331746168,286.95880126953125,294.1499938964844,292.9259948730469,292.3353576660156,292.7174072265625,292.8733825683594,287.7588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935663764475521e-09,0.0010262585710734,-0.0224601719528436,0.0,0.0,0.0,-0.0092426054179668,60.0,8.346755981445312,-0.0,-7.180936734130229e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82305908203125,0.0,0.0,9.640989446779712e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226318359375,0.0,0.0,0.0001015242669382,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8225402832031,0.0,0.0,7.498548075091094e-05,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8228454589844,0.0,0.0,0.0001015242669382,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8236999511719,0.0,0.0,0.0004815872816834,286.9658508300781,294.1499938964844,292.9477844238281,292.3360595703125,292.7217102050781,292.8943786621094,287.7647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048923388377261e-09,0.0010272272629663,-0.022756740450859,0.0,0.0,0.0,-0.0092987539246678,60.0,8.34597396850586,-0.0,-7.194498152784945e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82305908203125,0.0,0.0,9.640989446779712e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226318359375,0.0,0.0,0.0001015242669382,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8225402832031,0.0,0.0,7.498548075091094e-05,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8228454589844,0.0,0.0,0.0001015242669382,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8236999511719,0.0,0.0,0.0004815872816834,286.9658508300781,294.1499938964844,292.9477844238281,292.3360595703125,292.7217102050781,292.8943786621094,287.7647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048923388377261e-09,0.0010272272629663,-0.022756740450859,0.0,0.0,0.0,-0.0092987539246678,60.0,8.34597396850586,-0.0,-7.194498152784945e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8264465332031,0.0,0.0,9.645780664868651e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8260192871094,0.0,0.0,0.0001015747184283,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.825927734375,0.0,0.0,7.502274092985317e-05,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.82623291015625,0.0,0.0,0.0001015747184283,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8270874023437,0.0,0.0,0.0004818266024813,286.9693603515625,294.1499938964844,292.9589233398437,292.3365173339844,292.7239685058594,292.9051208496094,287.7677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108615195430048e-09,0.0010277386754751,-0.0229130387306213,0.0,0.0,0.0,-0.0093283504247665,60.0,8.345925331115723,-0.0,-7.201650475963106e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.829833984375,0.0,0.0,9.65061626629904e-05,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8293762207031,0.0,0.0,0.0001016256355796,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8293151855469,0.0,0.0,7.506035035476089e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8296203613281,0.0,0.0,0.0001016256355796,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304443359375,0.0,0.0,0.0004820681351702,286.9728698730469,294.1499938964844,292.9702453613281,292.3370666503906,292.7263488769531,292.91607666015625,287.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168861225816728e-09,0.0010282535804435,-0.0230707898736,0.0,0.0,0.0,-0.0093582160770893,60.0,8.346111297607422,-0.0,-7.208872432329373e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8365783691406,0.0,0.0,9.660028445068748e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8361511230469,0.0,0.0,0.0001017247559502,298.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8360595703125,0.0,0.0,7.51335610402748e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8363647460937,0.0,0.0,0.0001017247486743,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.83721923828125,0.0,0.0,0.0004825383075512,286.9798583984375,294.1499938964844,292.9934387207031,292.3384094238281,292.7314147949219,292.93853759765625,287.7765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.346792221069336,-0.0,-7.222940467954686e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8365783691406,0.0,0.0,9.660028445068748e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8361511230469,0.0,0.0,0.0001017247559502,298.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8360595703125,0.0,0.0,7.51335610402748e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8363647460937,0.0,0.0,0.0001017247486743,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.83721923828125,0.0,0.0,0.0004825383075512,286.9798583984375,294.1499938964844,292.9934387207031,292.3384094238281,292.7314147949219,292.93853759765625,287.7765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.346792221069336,-0.0,-7.222940467954686e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8433532714844,0.0,0.0,9.668999700807036e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8429260253906,0.0,0.0,0.0001018192269839,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84283447265625,0.0,0.0,7.520333747379482e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8431396484375,0.0,0.0,0.0001018192269839,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8439636230469,0.0,0.0,0.0004829864483326,286.98687744140625,294.1499938964844,293.0173645019531,292.3402709960937,292.736572265625,292.9612731933594,287.782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717592000961,60.0,8.347552299499512,-0.0,-7.23636333077593e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8433532714844,0.0,0.0,9.668999700807036e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8429260253906,0.0,0.0,0.0001018192269839,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84283447265625,0.0,0.0,7.520333747379482e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8431396484375,0.0,0.0,0.0001018192269839,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8439636230469,0.0,0.0,0.0004829864483326,286.98687744140625,294.1499938964844,293.0173645019531,292.3402709960937,292.736572265625,292.9612731933594,287.782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717592000961,60.0,8.347552299499512,-0.0,-7.23636333077593e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.85009765625,0.0,0.0,9.67566156759858e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.84967041015625,0.0,0.0,0.0001018893817672,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.849609375,0.0,0.0,7.525514956796542e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8498840332031,0.0,0.0,0.0001018893817672,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8507080078125,0.0,0.0,0.0004833192506339,286.993896484375,294.1499938964844,293.0421142578125,292.3426513671875,292.7423095703125,292.9851379394531,287.78839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480907614545233e-09,0.0010309212375432,-0.0238878298550844,0.0,0.0,0.0,-0.0095129068940877,60.0,8.348400115966797,-0.0,-7.24633792970053e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.85009765625,0.0,0.0,9.67566156759858e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.84967041015625,0.0,0.0,0.0001018893817672,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.849609375,0.0,0.0,7.525514956796542e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8498840332031,0.0,0.0,0.0001018893817672,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8507080078125,0.0,0.0,0.0004833192506339,286.993896484375,294.1499938964844,293.0421142578125,292.3426513671875,292.7423095703125,292.9851379394531,287.78839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480907614545233e-09,0.0010309212375432,-0.0238878298550844,0.0,0.0,0.0,-0.0095129068940877,60.0,8.348400115966797,-0.0,-7.24633792970053e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8568725585937,0.0,0.0,9.68108797678724e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8564453125,0.0,0.0,0.0001019465271383,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8563537597656,0.0,0.0,7.52973573980853e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8566589355469,0.0,0.0,0.0001019465198623,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8574523925781,0.0,0.0,0.0004835902946069,287.0008850097656,294.1499938964844,293.0677185058594,292.345703125,292.748291015625,293.00946044921875,287.7943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648463368415,0.0,0.0,0.0,-0.0095464345067739,60.0,8.34915828704834,-0.0,-7.254467959683097e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8568725585937,0.0,0.0,9.68108797678724e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8564453125,0.0,0.0,0.0001019465271383,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8563537597656,0.0,0.0,7.52973573980853e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8566589355469,0.0,0.0,0.0001019465198623,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8574523925781,0.0,0.0,0.0004835902946069,287.0008850097656,294.1499938964844,293.0677185058594,292.345703125,292.748291015625,293.00946044921875,287.7943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648463368415,0.0,0.0,0.0,-0.0095464345067739,60.0,8.34915828704834,-0.0,-7.254467959683097e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8602294921875,0.0,0.0,9.68301756074652e-05,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8598327636719,0.0,0.0,0.000101966841612,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8597412109375,0.0,0.0,7.531236769864336e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.86004638671875,0.0,0.0,0.000101966841612,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.86083984375,0.0,0.0,0.0004836866864934,287.0043640136719,294.1499938964844,293.0808410644531,292.3475036621094,292.7514038085937,293.0218811035156,287.7972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572554304781988e-09,0.0010317043634131,-0.024127785116434,0.0,0.0,0.0,-0.0095583377406001,60.0,8.34945297241211,-0.0,-7.257360579160378e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8636169433594,0.0,0.0,9.684420365374537e-05,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8631896972656,0.0,0.0,0.0001019816190819,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8631286621094,0.0,0.0,7.532327435910702e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8634033203125,0.0,0.0,0.0001019816190819,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8641967773437,0.0,0.0,0.0004837567685171,287.00787353515625,294.1499938964844,293.0942077636719,292.3495178222656,292.7546081542969,293.03448486328125,287.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590032767903269e-09,0.001031853724271,-0.0241735465824604,0.0,0.0,0.0,-0.0095670027658343,60.0,8.34974193572998,-0.0,-7.259463075115492e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.870361328125,0.0,0.0,9.68629974522628e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8699645996094,0.0,0.0,0.0001020014096866,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.869873046875,0.0,0.0,7.533789175795391e-05,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8701477050781,0.0,0.0,0.0001020014024106,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8709411621094,0.0,0.0,0.0004838506283704,287.01483154296875,294.1499938964844,293.1216125488281,292.3541564941406,292.76129150390625,293.0601501464844,287.80615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786219462752,60.0,8.350408554077148,-0.0,-7.26228037706278e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.870361328125,0.0,0.0,9.68629974522628e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8699645996094,0.0,0.0,0.0001020014096866,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.869873046875,0.0,0.0,7.533789175795391e-05,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8701477050781,0.0,0.0,0.0001020014024106,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8709411621094,0.0,0.0,0.0004838506283704,287.01483154296875,294.1499938964844,293.1216125488281,292.3541564941406,292.76129150390625,293.0601501464844,287.80615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786219462752,60.0,8.350408554077148,-0.0,-7.26228037706278e-08,0.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8771057128906,0.0,0.050000000745058,9.686242265161128e-05,298.7143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.876708984375,0.0,0.050000000745058,0.0001020008057821,298.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8766174316406,0.0,0.050000000745058,7.533744792453945e-05,298.6416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8768920898437,0.0,0.050000000745058,0.0001020007985061,298.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.877685546875,0.0,0.050000000745058,0.000483847776195,287.02178955078125,286.19000244140625,293.1499938964844,292.3597717285156,292.7687683105469,293.0878295898437,287.8121032714844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612731055597123e-09,0.0010320484871044,-0.0242329742759466,0.0,0.0,0.0,-0.0095782577991485,60.0,8.352920532226562,-0.0,-7.262194401391754e-08,1.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8771057128906,0.0,0.050000000745058,9.686242265161128e-05,298.7143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.876708984375,0.0,0.050000000745058,0.0001020008057821,298.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8766174316406,0.0,0.050000000745058,7.533744792453945e-05,298.6416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8768920898437,0.0,0.050000000745058,0.0001020007985061,298.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.877685546875,0.0,0.050000000745058,0.000483847776195,287.02178955078125,286.19000244140625,293.1499938964844,292.3597717285156,292.7687683105469,293.0878295898437,287.8121032714844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612731055597123e-09,0.0010320484871044,-0.0242329742759466,0.0,0.0,0.0,-0.0095782577991485,60.0,8.352920532226562,-0.0,-7.262194401391754e-08,1.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.523681640625,0.6337136626243591,0.050000000745058,0.0408505126833915,298.7007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5235900878906,0.6337136626243591,0.050000000745058,0.0430175550282001,298.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5235900878906,0.6337136626243591,0.050000000745058,0.0317726209759712,298.6182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.52362060546875,0.6337136626243591,0.050000000745058,0.0430175550282001,298.6187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5238037109375,0.6337136626243591,0.050000000745058,0.2040567547082901,287.63818359375,286.17108154296875,293.1652526855469,292.36328125,296.5707092285156,297.5258178710937,288.0021057128906,1.0,0.1097036227583885,0.081740453839302,0.081740453839302,1.0,1.0,-0.4340908825397491,0.0004464662342797,0.4336444139480591,-0.1307337880134582,0.0,0.0,0.0,10.21505355834961,60.0,1134.4615478515625,0.0,12.281064987182615,1.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4569396972656,0.6315081715583801,0.050000000745058,0.0452400185167789,298.6747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4569396972656,0.6315081715583801,0.050000000745058,0.0476399175822734,298.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4569396972656,0.6315081715583801,0.050000000745058,0.0351866818964481,298.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4569396972656,0.6315081715583801,0.050000000745058,0.0476399175822734,298.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4569702148437,0.6315081715583801,0.050000000745058,0.2259832471609115,288.5635986328125,286.1501770019531,293.1820983886719,292.3677673339844,297.137939453125,298.7521667480469,289.2232666015625,1.0,0.1210851743817329,0.1634809076786041,0.1634809076786041,1.0,1.0,-0.482035756111145,0.0165904648602008,0.4654452800750732,-0.1258901804685592,0.0,0.0,0.0,12.502972602844238,60.0,2378.47021484375,0.0,16.680225372314453,1.0,281.0132751464844,283.5941467285156,298.4285888671875,300.427734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.894944161717368e-21,-9.474720808586838e-22,-9.474720808586838e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1702880859375,0.5710374712944031,0.050000000745058,0.0456803627312183,298.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1702880859375,0.5710374712944031,0.050000000745058,0.0481036230921745,298.8319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1702880859375,0.5710374712944031,0.050000000745058,0.0355291739106178,298.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1702880859375,0.5710374712944031,0.050000000745058,0.0481036230921745,298.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1702880859375,0.5710374712944031,0.050000000745058,0.2281828820705413,287.9610595703125,286.1026916503906,293.2204284667969,292.3794250488281,297.1149597167969,298.7533569335937,286.78436279296875,1.0,0.1405843049287796,0.3269618153572082,0.3269618153572082,1.0,1.0,-0.4867334365844726,0.0616800226271152,0.4250534176826477,-0.0820060670375824,1.0,1.0,0.0,20.028949737548828,60.0,13433.3330078125,0.0,23.18455696105957,1.0,281.897705078125,286.4500732421875,298.3052673339844,299.8978881835937,293.1499938964844,293.1499938964844,283.1499938964844,1837.515380859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4969756007194519,1.0,0.0,0.0,0.9028325080871582,0.9028343558311462,5.639259370582295e-08,4.262768268585205,4.262758255004883,9.812836651690304e-06,0.0,0.0,-0.0,5398.8193359375,0.0,22.71307945251465,1895.0050048828125,0.0,497.7320251464844,0.2338190823793411,1.0,0.0,3.0,1.0,0.0
17993040,298.7322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1702880859375,0.5710374712944031,0.050000000745058,0.0456803627312183,298.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1702880859375,0.5710374712944031,0.050000000745058,0.0481036230921745,298.8319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1702880859375,0.5710374712944031,0.050000000745058,0.0355291739106178,298.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1702880859375,0.5710374712944031,0.050000000745058,0.0481036230921745,298.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1702880859375,0.5710374712944031,0.050000000745058,0.2281828820705413,287.9610595703125,286.1026916503906,293.2204284667969,292.3794250488281,297.1149597167969,298.7533569335937,286.78436279296875,1.0,0.1405843049287796,0.3269618153572082,0.3269618153572082,1.0,1.0,-0.4867334365844726,0.0616800226271152,0.4250534176826477,-0.0820060670375824,1.0,1.0,0.0,20.028949737548828,60.0,13433.3330078125,0.0,23.18455696105957,1.0,281.897705078125,286.4500732421875,298.3052673339844,299.8978881835937,293.1499938964844,293.1499938964844,283.1499938964844,1837.515380859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4969756007194519,1.0,0.0,0.0,0.9028325080871582,0.9028343558311462,5.639259370582295e-08,4.262768268585205,4.262758255004883,9.812836651690304e-06,0.0,0.0,-0.0,5398.8193359375,0.0,22.71307945251465,1895.0050048828125,0.0,497.7320251464844,0.2338190823793411,1.0,0.0,3.0,1.0,0.0
17993100,298.68951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2377319335937,0.5492569208145142,0.050000000745058,0.04581780731678,298.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2377319335937,0.5492569208145142,0.050000000745058,0.04824835434556,298.79168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2377319335937,0.5492569208145142,0.050000000745058,0.0356360711157321,298.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2377319335937,0.5492569208145142,0.050000000745058,0.04824835434556,298.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2377319335937,0.5492569208145142,0.050000000745058,0.2288694232702255,286.0745544433594,286.076171875,293.2417907714844,292.3865661621094,297.0945739746094,298.7165832519531,285.4815368652344,1.0,0.1489840447902679,0.4087022542953491,0.4087022542953491,1.0,1.0,-0.4881980419158935,0.0998692139983177,0.3883288204669952,-0.0442732796072959,0.6866814494132996,0.6866814494132996,0.0,23.70662879943848,60.0,12189.7294921875,0.0,26.33554077148437,1.0,282.4082946777344,285.0881042480469,297.01336669921875,298.5283203125,293.1499938964844,293.1499938964844,283.1499938964844,3865.31640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5939236879348755,1.0,0.0,0.0,1.167363524436951,1.1673660278320312,9.102367215518825e-08,4.265835762023926,4.265825748443604,9.786684131540824e-06,0.0,0.0,-0.0,3886.496826171875,0.0,50.59822845458984,1895.425048828125,0.0,895.5310668945312,0.296997994184494,1.0,0.0,3.0,1.0,0.0
