time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993160,298.6482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4021301269531,0.5324698090553284,0.050000000745058,0.0459491088986396,298.5731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4021301269531,0.5324698090553284,0.050000000745058,0.0483866222202777,298.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4021301269531,0.5324698090553284,0.050000000745058,0.0357381962239742,298.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4021301269531,0.5324698090553284,0.050000000745058,0.0483866222202777,298.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4021301269531,0.5324698090553284,0.050000000745058,0.2295253127813339,285.35467529296875,286.0479431152344,293.2645568847656,292.39453125,297.0021667480469,298.67681884765625,285.4864501953125,1.0,0.156541645526886,0.5269618034362793,0.5269618034362793,0.800000011920929,1.0,-0.4895972013473511,0.1601011306047439,0.3294960558414459,0.0154409818351268,0.0733678266406059,0.0733678266406059,0.0,27.22629165649414,60.0,6142.90625,0.0,29.36446762084961,1.0,282.65771484375,285.3148803710937,295.9420471191406,296.9844970703125,293.1499938964844,293.1499938964844,283.1499938964844,23604.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.592578113079071,1.0,0.0,0.0,0.3147507905960083,0.3190324604511261,7.054782535931281e-09,4.2659220695495605,4.265912055969238,9.78594835032709e-06,0.0,0.0,-0.0,1122.775634765625,0.0,16.620222091674805,1895.436767578125,0.0,888.3157348632812,0.2553305923938751,1.0,0.0,3.0,1.0,0.0
17993220,298.6102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3927307128906,0.5159143805503845,0.050000000745058,0.0461131520569324,298.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3927307128906,0.5159143805503845,0.050000000745058,0.0485593676567077,298.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3927307128906,0.5159143805503845,0.050000000745058,0.0358657836914062,298.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3927307128906,0.5159143805503845,0.050000000745058,0.0485593676567077,298.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3927307128906,0.5159143805503845,0.050000000745058,0.2303447276353836,286.4832458496094,286.0072021484375,293.2973937988281,292.40655517578125,296.0184936523437,298.62860107421875,286.6689453125,1.0,0.1654966175556183,0.6862097978591919,0.6862097978591919,0.5306805372238159,1.0,-0.4913449883460998,0.2620940506458282,0.2292509227991104,0.1166970431804657,0.7647291421890259,0.7647291421890259,0.0,31.62755012512207,60.0,11845.046875,0.0,33.192779541015625,1.0,282.7940673828125,286.64373779296875,294.99761962890625,295.8096008300781,293.1499938964844,293.1499938964844,283.1499938964844,10269.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4956539869308471,1.0,0.0,0.0,0.9119568467140198,0.965250849723816,5.5493497796987874e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.6962890625,0.0,42.00996398925781,1895.4371337890625,0.0,493.7699279785156,0.2838860154151916,1.0,0.0,3.0,1.0,0.0
17993280,298.5971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.431884765625,0.5097652077674866,0.050000000745058,0.0461866110563278,298.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.431884765625,0.5097652077674866,0.050000000745058,0.0486367233097553,298.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.431884765625,0.5097652077674866,0.050000000745058,0.0359229184687137,298.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.431884765625,0.5097652077674866,0.050000000745058,0.0486367233097553,298.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.431884765625,0.5097652077674866,0.050000000745058,0.2307116836309433,286.41748046875,285.98638916015625,293.314208984375,292.41290283203125,295.18121337890625,298.61065673828125,285.988525390625,1.0,0.1693764925003051,0.7634809017181396,0.7634809017181396,0.4000000059604645,1.0,-0.4921277165412903,0.3489730656147003,0.1431546360254287,0.2030722945928573,0.849871814250946,0.849871814250946,0.0,33.60443115234375,60.0,12438.3857421875,-0.0,34.93256378173828,1.0,282.9084777832031,285.602783203125,295.0025329589844,295.989990234375,293.1499938964844,293.1499938964844,283.1499938964844,4967.0751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675115346908569,1.0,0.0,0.0,1.2981221675872805,1.2997783422470093,1.1244095787787957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.71044921875,0.0,70.19953155517578,1895.4371337890625,0.0,416.6500244140625,0.3307583332061767,1.0,0.0,3.0,1.0,0.0
17993340,298.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44158935546875,0.4969867169857025,0.050000000745058,0.0463684387505054,298.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44158935546875,0.4969867169857025,0.050000000745058,0.0488281957805156,298.6488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44158935546875,0.4969867169857025,0.050000000745058,0.0360643416643142,298.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44158935546875,0.4969867169857025,0.050000000745058,0.0488281957805156,298.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44158935546875,0.4969867169857025,0.050000000745058,0.2316199392080307,285.4384460449219,285.9262390136719,293.3627014160156,292.4317932128906,293.43133544921875,298.5623779296875,285.750732421875,1.0,0.178556889295578,0.974014937877655,0.974014937877655,0.0439458228647708,1.0,-0.4940651059150696,0.4939218461513519,0.0001432416320312,0.3470553457736969,0.1095895394682884,0.1095895394682884,0.0,38.48973083496094,60.0,5645.95654296875,-0.0,39.24942398071289,1.0,283.0440368652344,285.7667236328125,294.92498779296875,295.4371337890625,293.1499938964844,293.1499938964844,283.1499938964844,26622.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3878301084041595,1.0,0.0,0.0,0.2761520445346832,0.328263372182846,5.89765702940781e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1280.461669921875,0.0,19.002695083618164,1895.4371337890625,0.0,254.804443359375,0.2727806568145752,1.0,0.0,3.0,1.0,0.0
17993400,298.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429382324219,0.4957016706466675,0.050000000745058,0.0463891178369522,298.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429382324219,0.4957016706466675,0.050000000745058,0.0488499775528907,298.6440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429382324219,0.4957016706466675,0.050000000745058,0.036080427467823,298.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429382324219,0.4957016706466675,0.050000000745058,0.0488499775528907,298.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429382324219,0.4957016706466675,0.050000000745058,0.2317232638597488,285.5704345703125,285.9184875488281,293.36895751953125,292.4342956542969,293.39141845703125,298.5569152832031,286.01373291015625,1.0,0.1795589327812194,1.0,1.0,0.0,1.0,-0.4942860305309295,0.4942841529846191,1.8679209006222663e-06,0.3473781943321228,0.1721553206443786,0.1721553206443786,0.0,39.04301452636719,60.0,5806.9482421875,-0.0,39.73789596557617,1.0,283.0475158691406,285.9859619140625,294.8709411621094,295.3443908691406,293.1499938964844,293.1499938964844,283.1499938964844,25088.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370372861623764,1.0,0.0,0.0,0.2663652598857879,0.3878665268421173,5.631187516286218e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1410.92724609375,0.0,21.31243705749512,1895.4371337890625,0.0,226.28717041015625,0.26988685131073,1.0,0.0,3.0,1.0,0.0
17993460,298.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666442871094,0.4859795272350311,0.050000000745058,0.0465582199394702,298.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666442871094,0.4859795272350311,0.050000000745058,0.0490280464291572,298.61041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666442871094,0.4859795272350311,0.050000000745058,0.0362119488418102,298.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666442871094,0.4859795272350311,0.050000000745058,0.0490280464291572,298.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666442871094,0.4859795272350311,0.050000000745058,0.2325679361820221,285.904541015625,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5212707519531,285.5022277832031,1.0,0.1875385046005249,1.0,1.0,0.0,1.0,-0.4960879385471344,0.4960875809192657,3.519551796671294e-07,0.3488141894340515,0.6557364463806152,0.6557364463806152,0.0,43.56583404541016,48.0,11319.8173828125,-0.0,43.749290466308594,1.0,283.1119689941406,285.2621765136719,295.26983642578125,296.0584716796875,293.1499938964844,293.1499938964844,283.1499938964844,9769.3310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3045172989368438,1.0,0.0,0.0,1.3512219190597534,1.3513039350509644,1.218279095382968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.1025390625,0.0,91.18502807617188,1895.4371337890625,0.0,123.43482208251952,0.3525275886058807,1.0,0.0,3.0,1.0,0.0
17993520,298.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666442871094,0.4859795272350311,0.050000000745058,0.0465582199394702,298.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666442871094,0.4859795272350311,0.050000000745058,0.0490280464291572,298.61041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666442871094,0.4859795272350311,0.050000000745058,0.0362119488418102,298.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666442871094,0.4859795272350311,0.050000000745058,0.0490280464291572,298.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666442871094,0.4859795272350311,0.050000000745058,0.2325679361820221,285.904541015625,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5212707519531,285.5022277832031,1.0,0.1875385046005249,1.0,1.0,0.0,1.0,-0.4960879385471344,0.4960875809192657,3.519551796671294e-07,0.3488141894340515,0.6557364463806152,0.6557364463806152,0.0,43.56583404541016,48.0,11319.8173828125,-0.0,43.749290466308594,1.0,283.1119689941406,285.2621765136719,295.26983642578125,296.0584716796875,293.1499938964844,293.1499938964844,283.1499938964844,9769.3310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3045172989368438,1.0,0.0,0.0,1.3512219190597534,1.3513039350509644,1.218279095382968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.1025390625,0.0,91.18502807617188,1895.4371337890625,0.0,123.43482208251952,0.3525275886058807,1.0,0.0,3.0,1.0,0.0
17993580,298.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.4836756587028503,0.050000000745058,0.0466006435453891,298.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.4836756587028503,0.050000000745058,0.0490727201104164,298.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.4836756587028503,0.050000000745058,0.0362449437379837,298.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.4836756587028503,0.050000000745058,0.0490727201104164,298.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.4836756587028503,0.050000000745058,0.232779860496521,285.7561340332031,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4896240234375,286.1150207519531,1.0,0.1889977306127548,1.0,1.0,0.0,1.0,-0.4965403079986572,0.4965399503707886,3.523501277413743e-07,0.3491738438606262,0.503426194190979,0.503426194190979,0.0,44.700565338134766,36.0,8594.6015625,-0.0,44.76018142700195,1.0,283.1322631835937,286.35040283203125,295.3371276855469,295.8477478027344,293.1499938964844,293.1499938964844,283.1499938964844,21662.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920345366001129,1.0,0.0,0.0,0.5760253667831421,0.6135754585266113,2.213995209388031e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2913.61328125,0.0,33.20010757446289,1895.4371337890625,0.0,89.09781646728516,0.2808099389076233,1.0,0.0,3.0,1.0,0.0
17993640,298.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.4836756587028503,0.050000000745058,0.0466006435453891,298.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.4836756587028503,0.050000000745058,0.0490727201104164,298.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.4836756587028503,0.050000000745058,0.0362449437379837,298.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.4836756587028503,0.050000000745058,0.0490727201104164,298.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.4836756587028503,0.050000000745058,0.232779860496521,285.7561340332031,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4896240234375,286.1150207519531,1.0,0.1889977306127548,1.0,1.0,0.0,1.0,-0.4965403079986572,0.4965399503707886,3.523501277413743e-07,0.3491738438606262,0.503426194190979,0.503426194190979,0.0,44.700565338134766,36.0,8594.6015625,-0.0,44.76018142700195,1.0,283.1322631835937,286.35040283203125,295.3371276855469,295.8477478027344,293.1499938964844,293.1499938964844,283.1499938964844,21662.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920345366001129,1.0,0.0,0.0,0.5760253667831421,0.6135754585266113,2.213995209388031e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2913.61328125,0.0,33.20010757446289,1895.4371337890625,0.0,89.09781646728516,0.2808099389076233,1.0,0.0,3.0,1.0,0.0
17993700,298.5130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057678222656,0.4848829507827759,0.050000000745058,0.0465783476829528,298.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057678222656,0.4848829507827759,0.050000000745058,0.0490492433309555,298.5682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057678222656,0.4848829507827759,0.050000000745058,0.0362276025116443,298.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057678222656,0.4848829507827759,0.050000000745058,0.0490492433309555,298.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057678222656,0.4848829507827759,0.050000000745058,0.2326684892177581,286.0041809082031,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.48004150390625,285.7502746582031,1.0,0.1878114193677902,1.0,1.0,0.0,1.0,-0.4963028132915497,0.496302455663681,3.521449514209962e-07,0.3489899039268493,0.8147527575492859,0.8147527575492859,0.0,44.104286193847656,36.0,11879.26171875,-0.0,44.228759765625,1.0,283.1395568847656,285.5740661621094,295.5717163085937,296.4085388183594,293.1499938964844,293.1499938964844,283.1499938964844,6710.45458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3077181875705719,1.0,0.0,0.0,1.34667706489563,1.3469613790512085,1.2100974799977848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.5400390625,0.0,82.02227020263672,1895.4371337890625,0.0,128.5797576904297,0.3471654057502746,1.0,0.0,3.0,1.0,0.0
17993760,298.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4932556152344,0.487385094165802,0.050000000745058,0.0465326346457004,298.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4932556152344,0.487385094165802,0.050000000745058,0.0490011051297187,298.55718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4932556152344,0.487385094165802,0.050000000745058,0.0361920483410358,298.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4932556152344,0.487385094165802,0.050000000745058,0.0490011051297187,298.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4932556152344,0.487385094165802,0.050000000745058,0.2324401438236236,285.4405822753906,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.4710693359375,285.2161865234375,1.0,0.1855347901582718,1.0,1.0,0.0,1.0,-0.4958158135414123,0.4958154559135437,3.5172283219253586e-07,0.3486093282699585,0.5508939623832703,0.5508939623832703,0.0,42.8817253112793,25.0,10459.8759765625,-0.0,43.140716552734375,1.0,283.1447448730469,285.09112548828125,295.7770690917969,296.601806640625,293.1499938964844,293.1499938964844,283.1499938964844,16512.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3457598090171814,1.0,0.0,0.0,1.2718857526779177,1.2718939781188965,1.0794178706419189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.383056640625,0.0,96.52718353271484,1895.4371337890625,0.0,187.81919860839844,0.3544202744960785,1.0,0.0,3.0,1.0,0.0
17993820,298.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3662109375,0.5174590349197388,0.1755239814519882,0.0460954383015632,298.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.448974609375,0.7496010065078735,0.167921781539917,0.1365441530942917,298.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4557189941406,0.7666820883750916,0.1743745058774948,0.1080408692359924,298.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3662109375,0.5174590349197388,0.050000000745058,0.0485407188534736,298.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3662109375,0.5174590349197388,0.050000000745058,0.2302562594413757,285.4228820800781,285.45928955078125,293.60821533203125,292.5356750488281,293.6019897460937,298.4419860839844,285.7419738769531,1.0,0.1838617622852325,1.0,1.0,0.0,1.0,-0.6828321814537048,0.6828316450119019,5.275418857308978e-07,0.4920116364955902,0.4841256439685821,0.4841256439685821,0.0,32.752235412597656,25.0,10561.021484375,-0.0,56.27444839477539,1.0,283.1471862792969,285.8812866210937,295.6510314941406,296.3433532714844,293.1499938964844,293.1499938964844,283.1499938964844,23340.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3600672483444214,1.0,0.0,0.0,0.7525599598884583,0.7525649070739746,3.778989565716984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3316.967041015625,0.0,47.36873245239258,1895.4371337890625,0.0,210.01397705078125,0.3058538138866424,1.0,0.0,3.0,1.0,0.0
17993880,298.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00054931640625,0.7930622100830078,0.1766383945941925,0.1281800717115402,298.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303649902344,0.8315352201461792,0.1658587902784347,0.15607950091362,298.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0334777832031,0.8422245979309082,0.1719633936882019,0.1200753971934318,298.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592834472656,0.5552364587783813,0.050000000745058,0.0482043102383613,298.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592834472656,0.5552364587783813,0.050000000745058,0.2286605089902877,286.0010986328125,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,298.3909606933594,286.1510314941406,1.0,0.1844173222780227,1.0,1.0,0.0,1.0,-0.8174050450325012,0.8174043893814087,6.774798180231301e-07,0.5979914665222168,0.9783831834793092,0.9783831834793092,0.0,25.52136611938477,28.0,15670.001953125,-0.0,66.66478729248047,1.0,283.1479797363281,286.1144714355469,295.651123046875,296.5654296875,293.1499938964844,293.1499938964844,283.1499938964844,7743.25048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650113642215729,1.0,0.0,0.0,1.340480089187622,1.3404839038848877,1.1989861548045158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.408203125,0.0,83.87822723388672,1895.4371337890625,0.0,217.7810211181641,0.3549135327339172,1.0,0.0,3.0,1.0,0.0
17993940,298.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9181823730469,0.924506664276123,0.1678000092506408,0.1526834219694137,298.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91827392578125,0.9125019907951356,0.1633382886648178,0.1554053276777267,298.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9181823730469,0.9280179738998412,0.1714658588171005,0.1199147775769233,298.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9172058105469,0.8925471305847168,0.1593867838382721,0.1459435671567917,298.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9339294433594,0.6173660755157471,0.1479672491550445,0.2270679324865341,285.918701171875,285.3291931152344,293.6985778808594,292.57598876953125,293.69415283203125,298.2276611328125,285.9134216308594,1.0,0.1886873841285705,1.0,1.0,0.0,1.0,-0.9613507390022278,0.9613498449325562,8.652440897094493e-07,0.7153607606887817,1.0,1.0,0.0,18.63859367370605,28.0,18531.92578125,-0.0,81.16117858886719,1.0,283.1495056152344,285.65692138671875,295.994384765625,297.2255554199219,293.1499938964844,293.1499938964844,283.1499938964844,7169.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473536312580108,1.0,0.0,0.0,1.7835015058517456,1.783506989479065,2.1224641955086562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.62255859375,0.0,173.6543426513672,1895.4371337890625,0.0,368.9634094238281,0.4441904425621032,1.0,0.0,3.0,1.0,0.0
17994000,298.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135131835937,0.9183104038238524,0.1676622629165649,0.1197934374213218,298.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91357421875,0.9871859550476074,0.1634481102228164,0.1551053971052169,298.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135131835937,0.9183104038238524,0.1721421182155609,0.0931726843118667,298.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91339111328125,0.9749297499656676,0.1585663557052612,0.148649975657463,298.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227905273437,0.7436965703964233,0.1487506777048111,0.3176202178001404,285.9137268066406,285.27783203125,293.7069702148437,292.57977294921875,293.7026672363281,298.2141418457031,285.9164428710937,1.0,0.1901867240667343,1.0,1.0,0.0,1.0,-1.01824688911438,1.0182459354400637,9.462870593779372e-07,0.7600076198577881,1.0,1.0,0.0,15.254980087280272,48.0,19165.072265625,-0.0,85.20106506347656,1.0,283.14959716796875,285.64892578125,296.01275634765625,297.2743835449219,293.1499938964844,293.1499938964844,283.1499938964844,7470.08203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581776559352875,1.0,0.0,0.0,1.820483446121216,1.8204891681671145,2.211397855944597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.44580078125,0.0,184.68240356445312,1895.4371337890625,0.0,393.8606262207031,0.4561307430267334,1.0,0.0,3.0,1.0,0.0
17994060,298.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364013671875,0.8883559107780457,0.1838246434926986,0.0979378968477249,298.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9363708496094,0.8883559107780457,0.1754890978336334,0.1031333208084106,298.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364013671875,0.8883559107780457,0.1886981725692749,0.0761739239096641,298.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9363708496094,0.8883559107780457,0.1628245115280151,0.1031333208084106,297.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9363098144531,0.9482420682907104,0.1446797996759414,0.5836907625198364,285.93829345703125,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.194580078125,285.9366760253906,1.0,0.2064742594957351,1.0,1.0,0.0,1.0,-1.1308125257492063,1.130811333656311,1.1242790378673817e-06,0.852868378162384,1.0,1.0,0.0,15.365029335021973,68.0,21734.0859375,-0.0,114.6186752319336,1.0,283.14996337890625,285.5785827636719,296.026611328125,297.5400085449219,293.1499938964844,293.1499938964844,283.1499938964844,10376.6220703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5445489883422852,1.0,0.0,0.0,2.145615816116333,2.1456239223480225,3.071831145007309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.416015625,0.0,302.358154296875,1895.4371337890625,0.0,664.2384643554688,0.5351492762565613,1.0,0.0,3.0,1.0,0.0
17994120,298.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364013671875,0.8883559107780457,0.1838246434926986,0.0979378968477249,298.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9363708496094,0.8883559107780457,0.1754890978336334,0.1031333208084106,298.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364013671875,0.8883559107780457,0.1886981725692749,0.0761739239096641,298.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9363708496094,0.8883559107780457,0.1628245115280151,0.1031333208084106,297.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9363098144531,0.9482420682907104,0.1446797996759414,0.5836907625198364,285.93829345703125,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.194580078125,285.9366760253906,1.0,0.2064742594957351,1.0,1.0,0.0,1.0,-1.1308125257492063,1.130811333656311,1.1242790378673817e-06,0.852868378162384,1.0,1.0,0.0,15.365029335021973,68.0,21734.0859375,-0.0,114.6186752319336,1.0,283.14996337890625,285.5785827636719,296.026611328125,297.5400085449219,293.1499938964844,293.1499938964844,283.1499938964844,10376.6220703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5445489883422852,1.0,0.0,0.0,2.145615816116333,2.1456239223480225,3.071831145007309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.416015625,0.0,302.358154296875,1895.4371337890625,0.0,664.2384643554688,0.5351492762565613,1.0,0.0,3.0,1.0,0.0
17994180,298.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9502868652344,0.8945600390434265,0.1919114589691162,0.1022640466690063,298.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9502868652344,0.8945600390434265,0.1825463771820068,0.1076889708638191,298.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9502868652344,0.8945600390434265,0.1962442100048065,0.0795387029647827,298.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9502868652344,0.8945600390434265,0.166102334856987,0.1076889708638191,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9505310058594,0.9726008176803588,0.1417445540428161,0.6425904035568237,285.95135498046875,285.1462707519531,293.8433532714844,292.6419677734375,293.83966064453125,298.1623840332031,285.9599914550781,1.0,0.2235528230667114,1.0,1.0,0.0,1.0,-1.2339072227478027,1.2339059114456177,1.3031876733293757e-06,0.9352381229400636,1.0,1.0,0.0,17.096588134765625,68.0,23641.69921875,-0.0,144.6398162841797,1.0,283.1499938964844,285.5517578125,295.9465026855469,297.5806579589844,293.1499938964844,293.1499938964844,283.1499938964844,12453.224609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5859695076942444,1.0,0.0,0.0,2.350525140762329,2.350534677505493,3.686575382744195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.09130859375,0.0,397.5215148925781,1895.4371337890625,0.0,853.6636352539062,0.5820237994194031,1.0,0.0,3.0,1.0,0.0
17994240,298.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.97393798828125,0.904668927192688,0.1940792798995971,0.1096987873315811,298.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97393798828125,0.904668927192688,0.184574082493782,0.115518108010292,298.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.97393798828125,0.904668927192688,0.1982185244560241,0.0853212773799896,297.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.97393798828125,0.904668927192688,0.1669754087924957,0.115518108010292,297.8148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750366210937,0.957981526851654,0.1407366394996643,0.6378036737442017,285.9765014648437,285.1036682128906,293.86541748046875,292.65216064453125,293.8618469238281,298.1451721191406,285.9877014160156,1.0,0.2309678345918655,1.0,1.0,0.0,1.0,-1.276264786720276,1.2762634754180908,1.382356799695117e-06,0.9696620106697084,1.0,1.0,0.0,18.21616172790528,88.0,24379.068359375,-0.0,158.1644744873047,1.0,283.1499938964844,285.5616149902344,295.91925048828125,297.5916748046875,293.1499938964844,293.1499938964844,283.1499938964844,13108.8525390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597524106502533,1.0,0.0,0.0,2.411605834960937,2.41161584854126,3.880663825839292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.17041015625,0.0,429.3238525390625,1895.4371337890625,0.0,915.1077270507812,0.5997380614280701,1.0,0.0,3.0,1.0,0.0
17994300,298.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.028076171875,0.9244153499603271,0.1961513608694076,0.1244125589728355,298.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.028076171875,0.9244153499603271,0.1868205666542053,0.1310124099254608,298.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.028076171875,0.9244153499603271,0.2002342492341995,0.096765324473381,297.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.02862548828125,0.9873380661010742,0.1668128222227096,0.1584436595439911,297.76104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282287597656,0.9299256801605223,0.1396516114473343,0.6310186982154846,286.03033447265625,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,298.09881591796875,286.0425720214844,1.0,0.2459943145513534,1.0,1.0,0.0,1.0,-1.3590261936187744,1.3590246438980105,1.5451292938450931e-06,1.0358704328536987,1.0,1.0,0.0,20.489002227783203,88.0,25832.076171875,-0.0,192.07354736328125,1.0,283.1499938964844,285.5802001953125,295.8851623535156,297.6298828125,293.1499938964844,293.1499938964844,283.1499938964844,14469.939453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6159113049507141,1.0,0.0,0.0,2.53371262550354,2.5337235927581787,4.2835912950067723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.265625,0.0,497.8955078125,1895.4371337890625,0.0,1020.9498901367188,0.6266175508499146,1.0,0.0,3.0,1.0,0.0
17994360,298.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048278808594,0.9481990337371826,0.1965514421463012,0.1446559429168701,297.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1057434082031,0.9834195375442504,0.1871687024831771,0.1700141429901123,298.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048278808594,0.9481990337371826,0.2008591145277023,0.1125101819634437,297.8666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.9592050313949584,0.1649190485477447,0.1572693586349487,297.7173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1036682128906,0.8993974328041077,0.1392122656106948,0.6278979182243347,286.107177734375,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.0409545898437,286.1226806640625,1.0,0.2626746296882629,1.0,1.0,0.0,1.0,-1.4509326219558716,1.450930953025818,1.739712956805306e-06,1.1089446544647217,1.0,1.0,0.0,23.429262161254883,108.0,27340.7109375,-0.0,232.6864013671875,1.0,283.1499938964844,285.62567138671875,295.8716735839844,297.6900634765625,293.1499938964844,293.1499938964844,283.1499938964844,15565.8408203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6320834755897522,1.0,0.0,0.0,2.627908706665039,2.627920627593994,4.608014876339439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.5185546875,0.0,555.5167236328125,1895.4371337890625,0.0,1121.5836181640625,0.6522576808929443,1.0,0.0,3.0,1.0,0.0
17994420,297.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2250061035156,0.8222882151603699,0.1911365091800689,0.173457384109497,297.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2256164550781,0.8134323358535767,0.185100719332695,0.1765065044164657,297.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2252197265625,0.8313753008842468,0.1980408430099487,0.1397656947374344,297.7714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261657714844,0.7810704112052917,0.16428804397583,0.1566266864538192,297.6430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2268981933594,0.7398372888565063,0.1388514786958694,0.6297022700309753,286.224609375,284.9898376464844,294.0328674316406,292.7304077148437,294.0297241210937,297.9002990722656,286.2076110839844,1.0,0.295678973197937,1.0,1.0,0.0,1.0,-1.507880449295044,1.507878661155701,1.871643007689272e-06,1.1576858758926392,1.0,1.0,0.0,44.6708869934082,96.0,29004.482421875,-0.0,315.0101928710937,1.0,283.1499938964844,285.6473693847656,295.8871154785156,297.85400390625,293.1499938964844,293.1499938964844,283.1499938964844,17741.392578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630659103393555,1.0,0.0,0.0,2.805548667907715,2.805562257766724,5.252051664683677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.73095703125,0.0,675.95849609375,1895.4371337890625,0.0,1332.3651123046875,0.6954154968261719,1.0,0.0,3.0,1.0,0.0
17994480,297.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2250061035156,0.8222882151603699,0.1911365091800689,0.173457384109497,297.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2256164550781,0.8134323358535767,0.185100719332695,0.1765065044164657,297.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2252197265625,0.8313753008842468,0.1980408430099487,0.1397656947374344,297.7714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261657714844,0.7810704112052917,0.16428804397583,0.1566266864538192,297.6430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2268981933594,0.7398372888565063,0.1388514786958694,0.6297022700309753,286.224609375,284.9898376464844,294.0328674316406,292.7304077148437,294.0297241210937,297.9002990722656,286.2076110839844,1.0,0.295678973197937,1.0,1.0,0.0,1.0,-1.507880449295044,1.507878661155701,1.871643007689272e-06,1.1576858758926392,1.0,1.0,0.0,44.6708869934082,96.0,29004.482421875,-0.0,315.0101928710937,1.0,283.1499938964844,285.6473693847656,295.8871154785156,297.85400390625,293.1499938964844,293.1499938964844,283.1499938964844,17741.392578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630659103393555,1.0,0.0,0.0,2.805548667907715,2.805562257766724,5.252051664683677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.73095703125,0.0,675.95849609375,1895.4371337890625,0.0,1332.3651123046875,0.6954154968261719,1.0,0.0,3.0,1.0,0.0
17994540,297.8597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302185058594,0.7756510376930237,0.1945138871669769,0.1754062324762344,297.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302795410156,0.7656286358833313,0.1865564882755279,0.1777047514915466,297.881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13018798828125,0.7828203439712524,0.1994407773017883,0.1401637196540832,297.7088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1304931640625,0.7374477386474609,0.1657880693674087,0.1581357419490814,297.582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1308288574219,0.6970874667167664,0.1389225870370865,0.6315277814865112,286.1300048828125,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8251647949219,286.1274719238281,1.0,0.3140807449817657,1.0,1.0,0.0,1.0,-1.5397648811340332,1.5397629737854004,1.943881670740666e-06,1.1809654235839844,1.0,1.0,0.0,58.20015335083008,84.0,29713.4140625,-0.0,360.7057800292969,1.0,283.1499938964844,285.5586242675781,295.8636779785156,297.8710632324219,293.1499938964844,293.1499938964844,283.1499938964844,19656.958984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817800998687744,1.0,0.0,0.0,2.953127145767212,2.953142166137696,5.819124453410041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.96923828125,0.0,788.3392944335938,1895.4371337890625,0.0,1470.0389404296875,0.7313085794448853,1.0,0.0,3.0,1.0,0.0
17994600,297.8597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302185058594,0.7756510376930237,0.1945138871669769,0.1754062324762344,297.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302795410156,0.7656286358833313,0.1865564882755279,0.1777047514915466,297.881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13018798828125,0.7828203439712524,0.1994407773017883,0.1401637196540832,297.7088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1304931640625,0.7374477386474609,0.1657880693674087,0.1581357419490814,297.582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1308288574219,0.6970874667167664,0.1389225870370865,0.6315277814865112,286.1300048828125,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8251647949219,286.1274719238281,1.0,0.3140807449817657,1.0,1.0,0.0,1.0,-1.5397648811340332,1.5397629737854004,1.943881670740666e-06,1.1809654235839844,1.0,1.0,0.0,58.20015335083008,84.0,29713.4140625,-0.0,360.7057800292969,1.0,283.1499938964844,285.5586242675781,295.8636779785156,297.8710632324219,293.1499938964844,293.1499938964844,283.1499938964844,19656.958984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817800998687744,1.0,0.0,0.0,2.953127145767212,2.953142166137696,5.819124453410041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.96923828125,0.0,788.3392944335938,1895.4371337890625,0.0,1470.0389404296875,0.7313085794448853,1.0,0.0,3.0,1.0,0.0
17994660,297.8362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091613769531,0.7665753960609436,0.1969919800758361,0.1776662766933441,297.7646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1092224121094,0.7555872201919556,0.1880172044038772,0.1790750175714492,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.109130859375,0.7724812626838684,0.2012652158737182,0.1413801312446594,297.6830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.10943603515625,0.7283674478530884,0.1670190542936325,0.159347653388977,297.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097717285156,0.6860302090644836,0.1392511874437332,0.633340060710907,286.10894775390625,284.95001220703125,294.16552734375,292.7934265136719,294.1623840332031,297.7969055175781,286.1064453125,1.0,0.3197230994701385,1.0,1.0,0.0,1.0,-1.54921293258667,1.549211025238037,1.9663109469547635e-06,1.1884859800338743,1.0,1.0,0.0,62.58041763305664,84.0,30088.55078125,-0.0,377.050537109375,1.0,283.1499938964844,285.52716064453125,295.8558654785156,297.8797607421875,293.1499938964844,293.1499938964844,283.1499938964844,20689.146484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868119835853577,1.0,0.0,0.0,3.029669523239136,3.0296852588653564,6.124686251496314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.4072265625,0.0,851.2411499023438,1895.4371337890625,0.0,1508.2705078125,0.7471514940261841,1.0,0.0,3.0,1.0,0.0
17994720,297.8186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997619628906,0.7644008994102478,0.1993113160133361,0.1797514259815216,297.7430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09979248046875,0.7525444626808167,0.1895172446966171,0.1804661154747009,297.82696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997619628906,0.7695501446723938,0.2031250596046447,0.1426444798707962,297.66363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0998840332031,0.7254753112792969,0.1682535707950592,0.1605173349380493,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1000366210937,0.6818776726722717,0.1396881937980651,0.6353338360786438,286.0997009277344,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.776123046875,286.0988464355469,1.0,0.3228935599327087,1.0,1.0,0.0,1.0,-1.5587009191513062,1.5586988925933838,1.989006477742805e-06,1.1960430145263672,1.0,1.0,0.0,64.66364288330078,72.0,30382.490234375,-0.0,387.5109252929688,1.0,283.1499938964844,285.5120849609375,295.8580322265625,297.8941955566406,293.1499938964844,293.1499938964844,283.1499938964844,21339.943359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898539662361145,1.0,0.0,0.0,3.076951265335083,3.076967477798462,6.317343945738685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.8701171875,0.0,891.7203369140625,1895.4371337890625,0.0,1531.6209716796875,0.7614803910255432,1.0,0.0,3.0,1.0,0.0
17994780,297.7865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0869140625,0.77039635181427,0.2045183181762695,0.1843525767326355,297.7044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0869140625,0.7564747929573059,0.1931064426898956,0.1837389171123504,297.7856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0869140625,0.7743960022926331,0.2074925154447555,0.1456028819084167,297.6285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0869140625,0.7287662029266357,0.1711848378181457,0.1631988584995269,297.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0869140625,0.6833614110946655,0.1409298926591873,0.6404487490653992,286.0869140625,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7388000488281,286.08721923828125,1.0,0.3258742094039917,1.0,1.0,0.0,1.0,-1.5810648202896118,1.5810626745224,2.0431671146070585e-06,1.213858962059021,1.0,1.0,0.0,65.28582763671875,60.0,31073.7734375,-0.0,401.0841674804688,1.0,283.1499938964844,285.4823303222656,295.88409423828125,297.9529113769531,293.1499938964844,293.1499938964844,283.1499938964844,22872.859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951873302459717,1.0,0.0,0.0,3.1855483055114746,3.185565948486328,6.771138600925042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.103515625,0.0,989.5086669921876,1895.4371337890625,0.0,1572.9813232421875,0.7879747748374939,1.0,0.0,3.0,1.0,0.0
17994840,297.7865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0869140625,0.77039635181427,0.2045183181762695,0.1843525767326355,297.7044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0869140625,0.7564747929573059,0.1931064426898956,0.1837389171123504,297.7856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0869140625,0.7743960022926331,0.2074925154447555,0.1456028819084167,297.6285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0869140625,0.7287662029266357,0.1711848378181457,0.1631988584995269,297.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0869140625,0.6833614110946655,0.1409298926591873,0.6404487490653992,286.0869140625,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7388000488281,286.08721923828125,1.0,0.3258742094039917,1.0,1.0,0.0,1.0,-1.5810648202896118,1.5810626745224,2.0431671146070585e-06,1.213858962059021,1.0,1.0,0.0,65.28582763671875,60.0,31073.7734375,-0.0,401.0841674804688,1.0,283.1499938964844,285.4823303222656,295.88409423828125,297.9529113769531,293.1499938964844,293.1499938964844,283.1499938964844,22872.859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951873302459717,1.0,0.0,0.0,3.1855483055114746,3.185565948486328,6.771138600925042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.103515625,0.0,989.5086669921876,1895.4371337890625,0.0,1572.9813232421875,0.7879747748374939,1.0,0.0,3.0,1.0,0.0
17994900,297.7728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0838928222656,0.7780653238296509,0.2071959674358368,0.1866757720708847,297.6883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0838928222656,0.7629784941673279,0.1950210481882095,0.1854536086320877,297.7680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0838623046875,0.7815958857536316,0.2097816169261932,0.1471342146396637,297.6136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0839233398437,0.7344570159912109,0.1727487444877624,0.1645877957344055,297.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.083984375,0.6885441541671753,0.1416674703359604,0.6433066129684448,286.0838623046875,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.7230224609375,286.0836486816406,1.0,0.3257169425487518,1.0,1.0,0.0,1.0,-1.5928491353988647,1.5928471088409424,2.072080633297446e-06,1.2232465744018557,1.0,1.0,0.0,63.93256759643555,60.0,31443.580078125,-0.0,403.8065490722656,1.0,283.1499938964844,285.4687805175781,295.9043273925781,297.9927978515625,293.1499938964844,293.1499938964844,283.1499938964844,23703.029296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978286504745483,1.0,0.0,0.0,3.24284291267395,3.242861032485962,7.016897143330425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.50634765625,0.0,1043.8660888671875,1895.4371337890625,0.0,1593.659423828125,0.7991811633110046,1.0,0.0,3.0,1.0,0.0
17994960,297.7603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.08642578125,0.7886545658111572,0.2098972201347351,0.1889938116073608,297.67364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863952636719,0.772350013256073,0.1969754248857498,0.1871830970048904,297.7519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.08642578125,0.791720986366272,0.2120974063873291,0.1486672759056091,297.6001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863342285156,0.7426536679267883,0.1743487417697906,0.1659851670265197,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0862731933594,0.6963865160942078,0.1424546092748642,0.6462671160697937,286.0864562988281,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,297.70867919921875,286.0873107910156,1.0,0.3246811330318451,1.0,1.0,0.0,1.0,-1.6047827005386353,1.6047805547714231,2.101622385453084e-06,1.2327518463134766,1.0,1.0,0.0,61.7042236328125,48.0,31766.8515625,-0.0,404.2411804199219,1.0,283.1499938964844,285.4644775390625,295.9259338378906,298.0329284667969,293.1499938964844,293.1499938964844,283.1499938964844,24262.97265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005650997161865,1.0,0.0,0.0,3.2809226512908936,3.2809410095214844,7.182659373938804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.0361328125,0.0,1081.0731201171875,1895.4371337890625,0.0,1615.2158203125,0.8112893104553223,1.0,0.0,3.0,1.0,0.0
