time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995020,297.73956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0905456542969,0.8144851326942444,0.2148323655128479,0.1931869685649871,297.6495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.09051513671875,0.7964571118354797,0.2005723863840103,0.1903288066387176,297.7251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0905456542969,0.8165186047554016,0.2163254916667938,0.1514369845390319,297.5780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0904541015625,0.7641994953155518,0.1773011237382888,0.1685232371091842,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09033203125,0.7163659334182739,0.1439534723758697,0.6517517566680908,286.0906066894531,284.95001220703125,294.46392822265625,292.9381408691406,294.4608764648437,297.6850280761719,286.0917053222656,1.0,0.3212421238422394,1.0,1.0,0.0,1.0,-1.626549243927002,1.62654709815979,2.156182972612441e-06,1.2500829696655271,1.0,1.0,0.0,56.128021240234375,48.0,32397.10546875,-0.0,400.8184814453125,1.0,283.1499938964844,285.45269775390625,295.96728515625,298.1116027832031,293.1499938964844,293.1499938964844,283.1499938964844,25488.826171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059178352355957,1.0,0.0,0.0,3.362783432006836,3.362802743911743,7.545553444288089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.47509765625,0.0,1164.029296875,1895.4371337890625,0.0,1657.764892578125,0.8283547163009644,1.0,0.0,3.0,1.0,0.0
17995080,297.7377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0919494628906,0.8174095153808594,0.215314969420433,0.1935933232307434,297.6473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0919189453125,0.7994056344032288,0.2009250968694687,0.1906339675188064,297.72271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0919494628906,0.8193404674530029,0.2167379111051559,0.1517044752836227,297.5761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09185791015625,0.7669098377227783,0.1775912195444107,0.1687692552804947,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917053222656,0.7186623811721802,0.144103467464447,0.6522878408432007,286.0920104980469,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.68292236328125,286.0932006835937,1.0,0.3207972049713135,1.0,1.0,0.0,1.0,-1.6286649703979492,1.6286627054214478,2.161533302569296e-06,1.2517672777175903,1.0,1.0,0.0,55.47918319702149,36.0,32453.08984375,-0.0,400.1812133789063,1.0,283.1499938964844,285.4528503417969,295.97119140625,298.1189270019531,293.1499938964844,293.1499938964844,283.1499938964844,25571.640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064406275749207,1.0,0.0,0.0,3.368241786956787,3.368261337280273,7.570069442408567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.04150390625,0.0,1169.7069091796875,1895.4371337890625,0.0,1661.947509765625,0.8326590061187744,1.0,0.0,3.0,1.0,0.0
17995140,297.717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009826660156,0.8574668169021606,0.2207035273313522,0.1981140375137329,297.624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009216308594,0.8377682566642761,0.2048648744821548,0.1940245628356933,297.6966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009826660156,0.8585249185562134,0.2213299870491027,0.1546690613031387,297.55499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.100830078125,0.8056016564369202,0.1808343380689621,0.171500876545906,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1006774902344,0.7501558661460876,0.1457899212837219,0.658236026763916,286.1010437011719,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.66015625,286.1024169921875,1.0,0.3150416016578674,1.0,1.0,0.0,1.0,-1.6521426439285278,1.6521403789520264,2.22145467887458e-06,1.2704495191574097,1.0,1.0,0.0,47.49832534790039,25.0,33127.9921875,-0.0,390.772216796875,1.0,283.1499938964844,285.4450378417969,296.01580810546875,298.2047119140625,293.1499938964844,293.1499938964844,283.1499938964844,26823.357421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125077843666077,1.0,0.0,0.0,3.4496939182281494,3.449714422225952,7.940619752844214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.85107421875,0.0,1256.634521484375,1895.4371337890625,0.0,1710.8258056640625,0.8526130318641663,1.0,0.0,3.0,1.0,0.0
17995200,297.717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009826660156,0.8574668169021606,0.2207035273313522,0.1981140375137329,297.624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009216308594,0.8377682566642761,0.2048648744821548,0.1940245628356933,297.6966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009826660156,0.8585249185562134,0.2213299870491027,0.1546690613031387,297.55499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.100830078125,0.8056016564369202,0.1808343380689621,0.171500876545906,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1006774902344,0.7501558661460876,0.1457899212837219,0.658236026763916,286.1010437011719,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.66015625,286.1024169921875,1.0,0.3150416016578674,1.0,1.0,0.0,1.0,-1.6521426439285278,1.6521403789520264,2.22145467887458e-06,1.2704495191574097,1.0,1.0,0.0,47.49832534790039,25.0,33127.9921875,-0.0,390.772216796875,1.0,283.1499938964844,285.4450378417969,296.01580810546875,298.2047119140625,293.1499938964844,293.1499938964844,283.1499938964844,26823.357421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125077843666077,1.0,0.0,0.0,3.4496939182281494,3.449714422225952,7.940619752844214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.85107421875,0.0,1256.634521484375,1895.4371337890625,0.0,1710.8258056640625,0.8526130318641663,1.0,0.0,3.0,1.0,0.0
17995260,297.6991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122131347656,0.9250687956809998,0.2260206490755081,0.2025454193353653,297.6033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121826171875,0.8988982439041138,0.2087446749210357,0.1973336189985275,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122131347656,0.9250999689102172,0.2258283048868179,0.1575489491224289,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.8616151809692383,0.1840323507785797,0.1741643399000167,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.8034297227859497,0.1474611908197403,0.664003849029541,286.1122741699219,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6395874023437,286.11376953125,1.0,0.3083183169364929,1.0,1.0,0.0,1.0,-1.6750168800354004,1.675014615058899,2.2808087578596314e-06,1.2886368036270142,1.0,1.0,0.0,38.62598419189453,25.0,33790.30859375,-0.0,378.1637268066406,1.0,283.1499938964844,285.4398193359375,296.05926513671875,298.2886657714844,293.1499938964844,293.1499938964844,283.1499938964844,28030.71484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184783816337585,1.0,0.0,0.0,3.526477098464966,3.526498556137085,8.298038096654636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.19873046875,0.0,1342.4267578125,1895.4371337890625,0.0,1759.520263671875,0.871440052986145,1.0,0.0,3.0,1.0,0.0
17995320,297.6991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122131347656,0.9250687956809998,0.2260206490755081,0.2025454193353653,297.6033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121826171875,0.8988982439041138,0.2087446749210357,0.1973336189985275,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122131347656,0.9250999689102172,0.2258283048868179,0.1575489491224289,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.8616151809692383,0.1840323507785797,0.1741643399000167,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11187744140625,0.8034297227859497,0.1474611908197403,0.664003849029541,286.1122741699219,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6395874023437,286.11376953125,1.0,0.3083183169364929,1.0,1.0,0.0,1.0,-1.6750168800354004,1.675014615058899,2.2808087578596314e-06,1.2886368036270142,1.0,1.0,0.0,38.62598419189453,25.0,33790.30859375,-0.0,378.1637268066406,1.0,283.1499938964844,285.4398193359375,296.05926513671875,298.2886657714844,293.1499938964844,293.1499938964844,283.1499938964844,28030.71484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184783816337585,1.0,0.0,0.0,3.526477098464966,3.526498556137085,8.298038096654636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.19873046875,0.0,1342.4267578125,1895.4371337890625,0.0,1759.520263671875,0.871440052986145,1.0,0.0,3.0,1.0,0.0
17995380,297.6823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253356933594,0.9970486164093018,0.231257751584053,0.2065917551517486,297.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1252746582031,0.9749528169631958,0.2125265598297119,0.2006676942110061,297.65087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253356933594,0.9966641664505004,0.230209931731224,0.1604283601045608,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12518310546875,0.931958794593811,0.1871485263109207,0.1768679171800613,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249694824219,0.8607345819473267,0.1490747332572937,0.6700764298439026,286.1253967285156,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6206970214844,286.1268615722656,1.0,0.3049292862415313,1.0,1.0,0.0,1.0,-1.6974999904632568,1.6974976062774658,2.3400982627208577e-06,1.3065110445022583,1.0,1.0,0.0,32.484981536865234,43.0,34445.640625,-0.0,372.9255065917969,1.0,283.1499938964844,285.43670654296875,296.10211181640625,298.3716125488281,293.1499938964844,293.1499938964844,283.1499938964844,29207.802734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242469787597656,1.0,0.0,0.0,3.599759101867676,3.599781274795532,8.64649621235003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.626953125,0.0,1427.8671875,1895.4371337890625,0.0,1807.105224609375,0.8894201517105103,1.0,0.0,3.0,1.0,0.0
17995440,297.6823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253356933594,0.9970486164093018,0.231257751584053,0.2065917551517486,297.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1252746582031,0.9749528169631958,0.2125265598297119,0.2006676942110061,297.65087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253356933594,0.9966641664505004,0.230209931731224,0.1604283601045608,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12518310546875,0.931958794593811,0.1871485263109207,0.1768679171800613,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249694824219,0.8607345819473267,0.1490747332572937,0.6700764298439026,286.1253967285156,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6206970214844,286.1268615722656,1.0,0.3049292862415313,1.0,1.0,0.0,1.0,-1.6974999904632568,1.6974976062774658,2.3400982627208577e-06,1.3065110445022583,1.0,1.0,0.0,32.484981536865234,43.0,34445.640625,-0.0,372.9255065917969,1.0,283.1499938964844,285.43670654296875,296.10211181640625,298.3716125488281,293.1499938964844,293.1499938964844,283.1499938964844,29207.802734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242469787597656,1.0,0.0,0.0,3.599759101867676,3.599781274795532,8.64649621235003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.626953125,0.0,1427.8671875,1895.4371337890625,0.0,1807.105224609375,0.8894201517105103,1.0,0.0,3.0,1.0,0.0
17995500,297.68023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1250915527344,0.9922311305999756,0.2344189137220382,0.2036346346139907,297.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1250915527344,0.9761083722114564,0.214351549744606,0.2024186700582504,297.6409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1250915527344,0.9969462156295776,0.2324037253856659,0.1613988876342773,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1250915527344,0.9331347942352296,0.1886471658945083,0.1783094406127929,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1251220703125,0.8608368635177612,0.1498384177684784,0.6735907793045044,286.1251220703125,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,297.6134338378906,286.1254272460937,1.0,0.3064764738082886,1.0,1.0,0.0,1.0,-1.70350182056427,1.703499436378479,2.356072627662797e-06,1.311272382736206,1.0,1.0,0.0,32.74109649658203,43.0,34714.2734375,-0.0,376.8985900878906,1.0,283.1499938964844,285.4276428222656,296.12286376953125,298.41064453125,293.1499938964844,293.1499938964844,283.1499938964844,29918.744140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269623279571533,1.0,0.0,0.0,3.643306016921997,3.643328905105591,8.856958970682172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.92724609375,0.0,1480.31640625,1895.4371337890625,0.0,1829.681640625,0.8973024487495422,1.0,0.0,3.0,1.0,0.0
17995560,297.6747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1365661621094,0.9957333207130432,0.2372331917285919,0.209709957242012,297.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.136474609375,0.973982274532318,0.2161534577608108,0.2041458338499069,297.6300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1365661621094,0.9962334632873536,0.2344381362199783,0.1634401530027389,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.13629150390625,0.9303999543190002,0.1901264935731887,0.1797314286231994,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.13592529296875,0.8579161763191223,0.1505938917398452,0.6770772933959961,286.1366577148437,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.6056213378906,286.1394348144531,1.0,0.3100384175777435,1.0,1.0,0.0,1.0,-1.721342921257019,1.7213404178619385,2.403730832156725e-06,1.325246810913086,1.0,1.0,0.0,33.5355339050293,61.0,35103.078125,-0.0,389.1507568359375,1.0,283.1499938964844,285.4343566894531,296.1434326171875,298.4501953125,293.1499938964844,293.1499938964844,283.1499938964844,30363.021484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295315861701965,1.0,0.0,0.0,3.6702568531036377,3.6702802181243896,8.988479294202989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.02490234375,0.0,1513.411376953125,1895.4371337890625,0.0,1851.14453125,0.9067259430885316,1.0,0.0,3.0,1.0,0.0
17995620,297.6519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.16314697265625,0.9549053907394408,0.2415771186351776,0.2167291343212127,297.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1630554199219,0.921241044998169,0.2196482867002487,0.2076977789402008,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1631164550781,0.9504871368408204,0.2384559065103531,0.1664317548274994,297.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16290283203125,0.8802331686019897,0.192983940243721,0.1826808601617813,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1625671386719,0.8158363699913025,0.1519857943058014,0.684541642665863,286.1632080078125,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.58612060546875,286.1650390625,1.0,0.3207463324069977,1.0,1.0,0.0,1.0,-1.7500368356704712,1.7500343322753906,2.482057197994436e-06,1.3480712175369265,1.0,1.0,0.0,39.6400260925293,79.0,35864.39453125,-0.0,423.8011474609375,1.0,283.1499938964844,285.44171142578125,296.1890869140625,298.5421142578125,293.1499938964844,293.1499938964844,283.1499938964844,31517.078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352864742279053,1.0,0.0,0.0,3.739357233047485,3.739381313323975,9.330119041806028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.89794921875,0.0,1600.5106201171875,1895.4371337890625,0.0,1899.5697021484373,0.9236879944801332,1.0,0.0,3.0,1.0,0.0
17995680,297.6519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.16314697265625,0.9549053907394408,0.2415771186351776,0.2167291343212127,297.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1630554199219,0.921241044998169,0.2196482867002487,0.2076977789402008,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1631164550781,0.9504871368408204,0.2384559065103531,0.1664317548274994,297.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16290283203125,0.8802331686019897,0.192983940243721,0.1826808601617813,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1625671386719,0.8158363699913025,0.1519857943058014,0.684541642665863,286.1632080078125,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.58612060546875,286.1650390625,1.0,0.3207463324069977,1.0,1.0,0.0,1.0,-1.7500368356704712,1.7500343322753906,2.482057197994436e-06,1.3480712175369265,1.0,1.0,0.0,39.6400260925293,79.0,35864.39453125,-0.0,423.8011474609375,1.0,283.1499938964844,285.44171142578125,296.1890869140625,298.5421142578125,293.1499938964844,293.1499938964844,283.1499938964844,31517.078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352864742279053,1.0,0.0,0.0,3.739357233047485,3.739381313323975,9.330119041806028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.89794921875,0.0,1600.5106201171875,1895.4371337890625,0.0,1899.5697021484373,0.9236879944801332,1.0,0.0,3.0,1.0,0.0
17995740,297.6330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.18182373046875,0.8904916048049927,0.2460155338048935,0.2209862321615219,297.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817321777344,0.8618475794792175,0.2229614406824112,0.211255207657814,297.5896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.8860350847244263,0.2422365546226501,0.1693793982267379,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1815795898437,0.8270867466926575,0.1956748962402343,0.1856488585472107,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812744140625,0.7632225155830383,0.1531962603330612,0.6919958591461182,286.181884765625,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5678405761719,286.18389892578125,1.0,0.3350709676742553,1.0,1.0,0.0,1.0,-1.775475263595581,1.7754727602005005,2.5526042009005323e-06,1.3681703805923462,1.0,1.0,0.0,50.00664520263672,97.0,36559.24609375,-0.0,470.3903503417969,1.0,283.1499938964844,285.4447631835937,296.2326354980469,298.6294860839844,293.1499938964844,293.1499938964844,283.1499938964844,32656.798828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413205504417419,1.0,0.0,0.0,3.806368112564087,3.8063931465148926,9.66751485975692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.87548828125,0.0,1688.107666015625,1895.4371337890625,0.0,1950.8447265625,0.9401416778564452,1.0,0.0,3.0,1.0,0.0
17995800,297.6330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.18182373046875,0.8904916048049927,0.2460155338048935,0.2209862321615219,297.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817321777344,0.8618475794792175,0.2229614406824112,0.211255207657814,297.5896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.8860350847244263,0.2422365546226501,0.1693793982267379,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1815795898437,0.8270867466926575,0.1956748962402343,0.1856488585472107,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812744140625,0.7632225155830383,0.1531962603330612,0.6919958591461182,286.181884765625,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5678405761719,286.18389892578125,1.0,0.3350709676742553,1.0,1.0,0.0,1.0,-1.775475263595581,1.7754727602005005,2.5526042009005323e-06,1.3681703805923462,1.0,1.0,0.0,50.00664520263672,97.0,36559.24609375,-0.0,470.3903503417969,1.0,283.1499938964844,285.4447631835937,296.2326354980469,298.6294860839844,293.1499938964844,293.1499938964844,283.1499938964844,32656.798828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413205504417419,1.0,0.0,0.0,3.806368112564087,3.8063931465148926,9.66751485975692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.87548828125,0.0,1688.107666015625,1895.4371337890625,0.0,1950.8447265625,0.9401416778564452,1.0,0.0,3.0,1.0,0.0
17995860,297.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017822265625,0.8436629772186279,0.2504301071166992,0.2254353761672973,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2016906738281,0.8176262378692627,0.2260940372943878,0.2147526293992996,297.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017822265625,0.8389907479286194,0.2458267658948898,0.1722830533981323,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015686035156,0.7825711369514465,0.1982009261846542,0.1885719448328018,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2012634277344,0.7228245139122009,0.1542528122663498,0.699272096157074,286.20184326171875,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5506896972656,286.2038269042969,1.0,0.3516732156276703,1.0,1.0,0.0,1.0,-1.800749897956848,1.800747275352478,2.623851287353318e-06,1.388116717338562,1.0,1.0,0.0,63.25252532958984,85.0,37253.28125,-0.0,526.9938354492188,1.0,283.1499938964844,285.4490051269531,296.2736511230469,298.7132568359375,293.1499938964844,293.1499938964844,283.04998779296875,33783.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470754981040955,1.0,0.0,0.0,3.871476650238037,3.87150239944458,1.0001072041632142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.970703125,0.0,1776.2242431640625,1895.4371337890625,0.0,2000.203857421875,0.9551365971565248,1.0,0.0,3.0,1.0,0.0
17995920,297.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017822265625,0.8436629772186279,0.2504301071166992,0.2254353761672973,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2016906738281,0.8176262378692627,0.2260940372943878,0.2147526293992996,297.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017822265625,0.8389907479286194,0.2458267658948898,0.1722830533981323,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015686035156,0.7825711369514465,0.1982009261846542,0.1885719448328018,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2012634277344,0.7228245139122009,0.1542528122663498,0.699272096157074,286.20184326171875,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5506896972656,286.2038269042969,1.0,0.3516732156276703,1.0,1.0,0.0,1.0,-1.800749897956848,1.800747275352478,2.623851287353318e-06,1.388116717338562,1.0,1.0,0.0,63.25252532958984,85.0,37253.28125,-0.0,526.9938354492188,1.0,283.1499938964844,285.4490051269531,296.2736511230469,298.7132568359375,293.1499938964844,293.1499938964844,283.04998779296875,33783.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470754981040955,1.0,0.0,0.0,3.871476650238037,3.87150239944458,1.0001072041632142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.970703125,0.0,1776.2242431640625,1895.4371337890625,0.0,2000.203857421875,0.9551365971565248,1.0,0.0,3.0,1.0,0.0
17995980,297.5982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493530273437,0.8321631550788879,0.2545104920864105,0.2293867766857147,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493530273437,0.8050679564476013,0.2289375811815261,0.2177299559116363,297.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493530273437,0.8268581032752991,0.2490815818309784,0.1747776120901107,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493225097656,0.7698552012443542,0.2004684060811996,0.1909981817007064,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492919921875,0.7103147506713867,0.1550838500261306,0.7043053507804871,286.1493835449219,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5326538085937,286.15020751953125,1.0,0.3590676188468933,1.0,1.0,0.0,1.0,-1.8210265636444087,1.821023941040039,2.681918886082713e-06,1.4041621685028076,1.0,1.0,0.0,69.1088638305664,73.0,38182.44921875,-0.0,558.7243041992188,1.0,283.0511779785156,285.3759155273437,296.327880859375,298.8385009765625,293.1499938964844,293.1499938964844,282.75,34732.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566325068473816,1.0,0.0,0.0,3.9254863262176514,3.925512790679932,1.0282061566613263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.9462890625,0.0,1851.6048583984373,1895.4371337890625,0.0,2083.101318359375,0.9663185477256776,1.0,0.0,3.0,1.0,0.0
17996040,297.5982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493530273437,0.8321631550788879,0.2545104920864105,0.2293867766857147,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493530273437,0.8050679564476013,0.2289375811815261,0.2177299559116363,297.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493530273437,0.8268581032752991,0.2490815818309784,0.1747776120901107,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493225097656,0.7698552012443542,0.2004684060811996,0.1909981817007064,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492919921875,0.7103147506713867,0.1550838500261306,0.7043053507804871,286.1493835449219,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5326538085937,286.15020751953125,1.0,0.3590676188468933,1.0,1.0,0.0,1.0,-1.8210265636444087,1.821023941040039,2.681918886082713e-06,1.4041621685028076,1.0,1.0,0.0,69.1088638305664,73.0,38182.44921875,-0.0,558.7243041992188,1.0,283.0511779785156,285.3759155273437,296.327880859375,298.8385009765625,293.1499938964844,293.1499938964844,282.75,34732.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566325068473816,1.0,0.0,0.0,3.9254863262176514,3.925512790679932,1.0282061566613263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.9462890625,0.0,1851.6048583984373,1895.4371337890625,0.0,2083.101318359375,0.9663185477256776,1.0,0.0,3.0,1.0,0.0
17996100,297.58758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01641845703125,0.8329166173934937,0.2563014030456543,0.2311241626739502,297.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0176086425781,0.8053921461105347,0.230173647403717,0.2190000861883163,297.5382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01666259765625,0.8272349238395691,0.2504899203777313,0.1758480221033096,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.019287109375,0.770018458366394,0.2014378905296325,0.1920073628425598,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0233459472656,0.7097456455230713,0.1553605198860168,0.7059298753738403,286.0158386230469,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.52252197265625,285.99774169921875,1.0,0.3604946136474609,1.0,1.0,0.0,1.0,-1.8290880918502808,1.829085350036621,2.7052171844843542e-06,1.410542607307434,1.0,1.0,0.0,69.73439025878906,73.0,39376.16015625,-0.0,566.2203979492188,1.0,282.79217529296875,285.1970520019531,296.391845703125,299.0469970703125,293.1499938964844,293.1499938964844,282.75,35020.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674157023429871,1.0,0.0,0.0,3.941699981689453,3.941726684570313,1.036717435454193e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.8232421875,0.0,1874.6431884765625,1895.4371337890625,0.0,2177.92431640625,0.9701756238937378,1.0,0.0,3.0,1.0,0.0
17996160,297.5750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9528503417969,0.8360989689826965,0.2578401863574981,0.2325660735368728,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.8083114624023438,0.2312151491641998,0.220035046339035,297.5253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.952880859375,0.8300501704216003,0.2516755759716034,0.1767187267541885,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530944824219,0.7726513147354126,0.2022328972816467,0.1928029954433441,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535217285156,0.7114523649215698,0.1554841101169586,0.7066667675971985,285.95281982421875,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.5106811523437,285.951904296875,1.0,0.3606692850589752,1.0,1.0,0.0,1.0,-1.83495032787323,1.8349475860595703,2.7222538392379647e-06,1.4151967763900757,1.0,1.0,0.0,69.30933380126953,61.0,39622.73046875,-0.0,568.9586791992188,1.0,282.7542724609375,285.1505432128906,296.3912353515625,299.0196533203125,293.1499938964844,293.1499938964844,282.45001220703125,35242.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729536294937134,1.0,0.0,0.0,3.954177618026733,3.954204559326172,1.0432913768454457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.53759765625,0.0,1892.5025634765625,1895.4371337890625,0.0,2227.111572265625,0.973143994808197,1.0,0.0,3.0,1.0,0.0
17996220,297.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8493673205375671,0.2605278491973877,0.234957605600357,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500915527344,0.820536196231842,0.2329479753971099,0.221643179655075,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8424072861671448,0.253666490316391,0.1780923753976822,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.7846960425376892,0.2035057097673416,0.1939676105976104,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.7204875946044922,0.1554411947727203,0.7062603831291199,285.75,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.485595703125,285.7486267089844,1.0,0.3581407964229584,1.0,1.0,0.0,1.0,-1.8423163890838623,1.8423136472702024,2.7437624794401927e-06,1.4210536479949951,1.0,1.0,0.0,65.941650390625,49.0,40933.5,-0.0,563.5297241210938,1.0,282.457275390625,284.92315673828125,296.41766357421875,299.1332397460937,293.1499938964844,293.1499938964844,282.1499938964844,35548.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863626480102539,1.0,0.0,0.0,3.971320629119873,3.97134780883789,1.052357220032718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.83203125,0.0,1917.22412109375,1895.4371337890625,0.0,2347.45068359375,0.9772219657897948,1.0,0.0,3.0,1.0,0.0
17996280,297.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8493673205375671,0.2605278491973877,0.234957605600357,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500915527344,0.820536196231842,0.2329479753971099,0.221643179655075,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8424072861671448,0.253666490316391,0.1780923753976822,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.7846960425376892,0.2035057097673416,0.1939676105976104,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.7204875946044922,0.1554411947727203,0.7062603831291199,285.75,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.485595703125,285.7486267089844,1.0,0.3581407964229584,1.0,1.0,0.0,1.0,-1.8423163890838623,1.8423136472702024,2.7437624794401927e-06,1.4210536479949951,1.0,1.0,0.0,65.941650390625,49.0,40933.5,-0.0,563.5297241210938,1.0,282.457275390625,284.92315673828125,296.41766357421875,299.1332397460937,293.1499938964844,293.1499938964844,282.1499938964844,35548.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863626480102539,1.0,0.0,0.0,3.971320629119873,3.97134780883789,1.052357220032718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.83203125,0.0,1917.22412109375,1895.4371337890625,0.0,2347.45068359375,0.9772219657897948,1.0,0.0,3.0,1.0,0.0
17996340,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399780273437,0.8728219270706177,0.2628397345542907,0.2368818670511245,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54010009765625,0.8411641716957092,0.2343249917030334,0.2227842658758163,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400085449219,0.8645879030227661,0.2552741169929504,0.1791003495454788,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5403137207031,0.8060134649276733,0.204455092549324,0.1946985125541687,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54083251953125,0.7365305423736572,0.1551030576229095,0.7039288282394409,285.5399169921875,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,297.46002197265625,285.5379333496094,1.0,0.3526690304279327,1.0,1.0,0.0,1.0,-1.8452881574630733,1.845285415649414,2.752494992819265e-06,1.4234362840652466,1.0,1.0,0.0,60.04427719116211,37.0,42161.4453125,0.0,547.065185546875,1.0,282.1566162109375,284.6898803710937,296.4434814453125,299.2357482910156,293.1499938964844,293.1499938964844,281.8500061035156,35731.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969712615013123,1.0,0.0,0.0,3.981515884399414,3.9815433025360094,1.0577673492662143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.95458984375,0.0,1932.0277099609373,1895.4371337890625,0.0,2443.76708984375,0.9796469211578368,1.0,0.0,3.0,1.0,0.0
17996400,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399780273437,0.8728219270706177,0.2628397345542907,0.2368818670511245,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54010009765625,0.8411641716957092,0.2343249917030334,0.2227842658758163,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400085449219,0.8645879030227661,0.2552741169929504,0.1791003495454788,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5403137207031,0.8060134649276733,0.204455092549324,0.1946985125541687,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54083251953125,0.7365305423736572,0.1551030576229095,0.7039288282394409,285.5399169921875,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,297.46002197265625,285.5379333496094,1.0,0.3526690304279327,1.0,1.0,0.0,1.0,-1.8452881574630733,1.845285415649414,2.752494992819265e-06,1.4234362840652466,1.0,1.0,0.0,60.04427719116211,37.0,42161.4453125,0.0,547.065185546875,1.0,282.1566162109375,284.6898803710937,296.4434814453125,299.2357482910156,293.1499938964844,293.1499938964844,281.8500061035156,35731.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969712615013123,1.0,0.0,0.0,3.981515884399414,3.9815433025360094,1.0577673492662143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.95458984375,0.0,1932.0277099609373,1895.4371337890625,0.0,2443.76708984375,0.9796469211578368,1.0,0.0,3.0,1.0,0.0
17996460,297.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424072265625,0.8987327814102173,0.2643334865570068,0.2381003201007843,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34283447265625,0.8641956448554993,0.2351530790328979,0.2234178483486175,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.342529296875,0.8894606232643127,0.2562510967254638,0.1796799153089523,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.34344482421875,0.8275010585784912,0.2049905657768249,0.1950466483831405,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451538085937,0.7546712756156921,0.1547032594680786,0.7013450860977173,285.34228515625,284.95001220703125,295.397216796875,293.4327392578125,295.3952941894531,297.44122314453125,285.336181640625,1.0,0.3472203910350799,1.0,1.0,0.0,1.0,-1.845525145530701,1.845522403717041,2.7532250896911137e-06,1.4236503839492798,1.0,1.0,0.0,54.51824951171875,37.0,43264.26953125,0.0,529.8634643554688,1.0,281.8670654296875,284.4677124023437,296.4818115234375,299.3635559082031,293.1499938964844,293.1499938964844,281.8500061035156,35817.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056516051292419,1.0,0.0,0.0,3.9863030910491934,3.986330270767212,1.060312456502288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.96240234375,0.0,1939.0048828125,1895.4371337890625,0.0,2523.207763671875,0.9807855486869812,1.0,0.0,3.0,1.0,0.0
17996520,297.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.326904296875,0.9100531339645386,0.2648416459560394,0.2384549528360366,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270568847656,0.8743192553520203,0.2354210019111633,0.2235804796218872,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3269348144531,0.9001765847206116,0.2565736770629883,0.1798336207866668,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3273010253906,0.8364061117172241,0.2051599025726318,0.1951169222593307,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3279724121094,0.7627372741699219,0.154545858502388,0.700232744216919,285.32684326171875,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.434814453125,285.3244934082031,1.0,0.3450795412063598,1.0,1.0,0.0,1.0,-1.845079779624939,1.8450770378112795,2.751928832367412e-06,1.423303484916687,1.0,1.0,0.0,52.42595291137695,25.0,43318.36328125,0.0,522.9894409179688,1.0,281.8565368652344,284.4554138183594,296.4732971191406,299.3367919921875,293.1499938964844,293.1499938964844,281.54998779296875,35840.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805780827999115,1.0,0.0,0.0,3.987569093704224,3.98759651184082,1.0609861647026264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.5234375,0.0,1940.85302734375,1895.4371337890625,0.0,2524.39404296875,0.9810866713523864,1.0,0.0,3.0,1.0,0.0
17996580,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.9722435474395752,0.2665522992610931,0.2397282570600509,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106872558594,0.9313462972640992,0.2362660616636276,0.224095806479454,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.9615285992622375,0.2576075792312622,0.1803476512432098,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.8858993649482727,0.2056579291820526,0.1952937245368957,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.111328125,0.8073501586914062,0.1538092046976089,0.69550621509552,285.11053466796875,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.41015625,285.1085510253906,1.0,0.3359383940696716,1.0,1.0,0.0,1.0,-1.8423830270767207,1.8423802852630613,2.744085804806673e-06,1.4212008714675903,1.0,1.0,0.0,43.673973083496094,28.0,44419.15625,0.0,493.7244873046875,1.0,281.55718994140625,284.21978759765625,296.5061950683594,299.4356384277344,293.1499938964844,293.1499938964844,281.25,35904.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135660886764526,1.0,0.0,0.0,3.99117922782898,3.9912068843841553,1.062908154381148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.7080078125,0.0,1946.1295166015625,1895.4371337890625,0.0,2596.0712890625,0.9819453358650208,1.0,0.0,3.0,1.0,0.0
17996640,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.9722435474395752,0.2665522992610931,0.2397282570600509,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106872558594,0.9313462972640992,0.2362660616636276,0.224095806479454,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.9615285992622375,0.2576075792312622,0.1803476512432098,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.8858993649482727,0.2056579291820526,0.1952937245368957,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.111328125,0.8073501586914062,0.1538092046976089,0.69550621509552,285.11053466796875,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.41015625,285.1085510253906,1.0,0.3359383940696716,1.0,1.0,0.0,1.0,-1.8423830270767207,1.8423802852630613,2.744085804806673e-06,1.4212008714675903,1.0,1.0,0.0,43.673973083496094,28.0,44419.15625,0.0,493.7244873046875,1.0,281.55718994140625,284.21978759765625,296.5061950683594,299.4356384277344,293.1499938964844,293.1499938964844,281.25,35904.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135660886764526,1.0,0.0,0.0,3.99117922782898,3.9912068843841553,1.062908154381148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.7080078125,0.0,1946.1295166015625,1895.4371337890625,0.0,2596.0712890625,0.9819453358650208,1.0,0.0,3.0,1.0,0.0
17996700,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.9944234490394592,0.2673420310020447,0.2403626590967178,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.958717405796051,0.2366243749856948,0.2243468463420868,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.9853063821792604,0.2580620944499969,0.1806024760007858,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.909842312335968,0.205857902765274,0.195389449596405,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.8263584971427917,0.1533980816602707,0.6931982636451721,284.9583435058594,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.39849853515625,284.9393615722656,1.0,0.3330579102039337,1.0,1.0,0.0,1.0,-1.841094851493836,1.841092109680176,2.740308900683885e-06,1.420170783996582,0.9897526502609252,0.9897526502609252,0.0,40.68750381469727,28.0,45415.109375,0.0,483.5190124511719,1.0,281.2918701171875,284.02862548828125,296.5496520996094,299.5972900390625,293.1499938964844,293.1499938964844,281.25,36019.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195732235908508,1.0,0.0,0.0,3.991392135620117,3.991419792175293,1.0630216138451942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.91552734375,0.0,1947.3441162109373,1895.4371337890625,0.0,2651.615966796875,0.9819332361221312,1.0,0.0,3.0,1.0,0.0
17996760,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9976290464401244,0.2683646082878113,0.2351401895284652,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9704655408859252,0.236882671713829,0.2245672792196273,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9948325753211976,0.2584183812141418,0.1808097511529922,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9222018122673036,0.2059697359800338,0.1954693049192428,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8345431089401245,0.1529117971658706,0.6908896565437317,284.90118408203125,284.95001220703125,295.5397033691406,293.521484375,295.53778076171875,297.38726806640625,284.9008178710937,1.0,0.3306864798069,1.0,1.0,0.0,1.0,-1.8336122035980225,1.8336094617843628,2.718512860155897e-06,1.414247989654541,0.9408845901489258,0.9408845901489258,0.0,39.297733306884766,46.0,45265.875,0.0,474.089111328125,1.0,281.255859375,283.998291015625,296.54180908203125,299.5303649902344,293.1499938964844,293.1499938964844,280.95001220703125,37978.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204073905944824,1.0,0.0,0.0,3.943546056747437,3.943573474884033,1.0376887757956863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.609375,0.0,1900.9276123046875,1895.4371337890625,0.0,2659.34423828125,0.9720187783241272,1.0,0.0,3.0,1.0,0.0
17996820,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.8684549927711487,0.2748554050922394,0.246477797627449,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752380371094,0.8325236439704895,0.2401862144470214,0.2276667803525924,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758178710937,0.8564881086349487,0.2630011141300201,0.183835282921791,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.7953672409057617,0.2083547562360763,0.1978040486574173,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77020263671875,0.7207993865013123,0.1532330513000488,0.693362832069397,284.7752380371094,284.95001220703125,295.6021423339844,293.5621032714844,295.5997009277344,297.3990783691406,284.704345703125,1.0,0.3244271278381347,1.0,1.0,0.0,1.0,-1.5953713655471802,1.5953693389892578,1.9834412796626566e-06,1.138309359550476,0.736308753490448,0.736308753490448,0.0,56.78525161743164,49.0,38469.45703125,0.0,449.5722351074219,1.0,280.9578857421875,283.8456115722656,296.5110168457031,299.3170471191406,293.1499938964844,293.1499938964844,281.25,53396.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155086636543274,1.0,0.0,0.0,3.2503676414489746,3.2503912448883057,7.049499686218041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.62841796875,0.0,1248.264404296875,1895.4371337890625,0.0,2614.01171875,0.8360183835029602,1.0,0.0,3.0,1.0,0.0
17996880,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.8684549927711487,0.2748554050922394,0.246477797627449,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752380371094,0.8325236439704895,0.2401862144470214,0.2276667803525924,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758178710937,0.8564881086349487,0.2630011141300201,0.183835282921791,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.7953672409057617,0.2083547562360763,0.1978040486574173,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77020263671875,0.7207993865013123,0.1532330513000488,0.693362832069397,284.7752380371094,284.95001220703125,295.6021423339844,293.5621032714844,295.5997009277344,297.3990783691406,284.704345703125,1.0,0.3244271278381347,1.0,1.0,0.0,1.0,-1.5953713655471802,1.5953693389892578,1.9834412796626566e-06,1.138309359550476,0.736308753490448,0.736308753490448,0.0,56.78525161743164,49.0,38469.45703125,0.0,449.5722351074219,1.0,280.9578857421875,283.8456115722656,296.5110168457031,299.3170471191406,293.1499938964844,293.1499938964844,281.25,53396.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155086636543274,1.0,0.0,0.0,3.2503676414489746,3.2503912448883057,7.049499686218041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.62841796875,0.0,1248.264404296875,1895.4371337890625,0.0,2614.01171875,0.8360183835029602,1.0,0.0,3.0,1.0,0.0
