time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17996940,297.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8404296636581421,0.2804827988147735,0.2512057721614837,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8046507239341736,0.2435736954212188,0.2306782603263855,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.8285076022148132,0.2673198282718658,0.1866464614868164,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.7666460871696472,0.2108428627252578,0.2001519352197647,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.693665087223053,0.1540717333555221,0.6987355947494507,284.94805908203125,284.95001220703125,295.6369323730469,293.5851745605469,295.6347045898437,297.4220275878906,284.86834716796875,1.0,0.3203342854976654,1.0,1.0,0.0,1.0,-1.4710277318954468,1.4710259437561035,1.9049923594138816e-06,1.235703468322754,0.8438283801078796,0.8438283801078796,0.0,70.37922668457031,49.0,40592.8515625,0.0,457.4593811035156,1.0,281.2018127441406,283.9750366210937,296.4489440917969,299.1030578613281,293.1499938964844,293.1499938964844,281.25,33033.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947825789451599,1.0,0.0,0.0,3.447402238845825,3.4474239349365234,7.930074161777156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.18701171875,0.0,1298.27001953125,1895.4371337890625,0.0,2423.822265625,0.8578045964241028,1.0,0.0,3.0,1.0,0.0
17997000,297.5140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9705218076705932,0.2830818295478821,0.2538700103759765,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.9216844439506532,0.2456995546817779,0.2323196679353714,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.954653799533844,0.2696063816547394,0.1881785690784454,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.8762626051902771,0.2126933634281158,0.2013846486806869,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.7917633652687073,0.1551418006420135,0.6996156573295593,284.9501953125,284.95001220703125,295.6641845703125,293.6034545898437,295.6622314453125,297.4349060058594,285.00421142578125,1.0,0.3263148367404938,1.0,1.0,0.0,1.0,-1.7497557401657104,1.74975323677063,2.493701913408586e-06,1.3575447797775269,0.8648476004600525,0.8648476004600525,0.0,44.61369323730469,52.0,43080.44921875,0.0,473.7983093261719,1.0,281.2396545410156,284.16680908203125,296.4757385253906,299.1409912109375,293.1499938964844,293.1499938964844,281.54998779296875,34756.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835018038749695,1.0,0.0,0.0,3.506525039672852,3.506547689437866,8.204407322409679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.95458984375,0.0,1370.3896484375,1895.4371337890625,0.0,2321.637451171875,0.8674089908599854,1.0,0.0,3.0,1.0,0.0
17997060,297.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3093566894531,0.9970637559890748,0.2870356738567352,0.2320287227630615,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.309326171875,0.98398095369339,0.2452151179313659,0.2324209809303283,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3093566894531,0.9970637559890748,0.2711753845214844,0.1804667860269546,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3094787597656,0.9371551275253296,0.2123672068119049,0.2015055269002914,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3090209960937,0.8404344320297241,0.1549088060855865,0.6988486051559448,285.3096008300781,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.41583251953125,285.3112487792969,1.0,0.3342763185501098,1.0,1.0,0.0,1.0,-1.8538624048233032,1.853859663009644,2.776521114356001e-06,1.4293895959854126,1.0,1.0,0.0,39.38874816894531,72.0,44789.69921875,0.0,488.0017700195313,1.0,281.5410461425781,284.4195556640625,296.6503295898437,299.4684753417969,293.1499938964844,293.1499938964844,281.25,31197.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824399471282959,1.0,0.0,0.0,3.717555046081543,3.717578887939453,9.221639061252064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.1572265625,0.0,1573.03515625,1895.4371337890625,0.0,2312.07470703125,0.9168926477432252,1.0,0.0,3.0,1.0,0.0
17997120,297.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3093566894531,0.9970637559890748,0.2870356738567352,0.2320287227630615,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.309326171875,0.98398095369339,0.2452151179313659,0.2324209809303283,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3093566894531,0.9970637559890748,0.2711753845214844,0.1804667860269546,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3094787597656,0.9371551275253296,0.2123672068119049,0.2015055269002914,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3090209960937,0.8404344320297241,0.1549088060855865,0.6988486051559448,285.3096008300781,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.41583251953125,285.3112487792969,1.0,0.3342763185501098,1.0,1.0,0.0,1.0,-1.8538624048233032,1.853859663009644,2.776521114356001e-06,1.4293895959854126,1.0,1.0,0.0,39.38874816894531,72.0,44789.69921875,0.0,488.0017700195313,1.0,281.5410461425781,284.4195556640625,296.6503295898437,299.4684753417969,293.1499938964844,293.1499938964844,281.25,31197.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824399471282959,1.0,0.0,0.0,3.717555046081543,3.717578887939453,9.221639061252064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.1572265625,0.0,1573.03515625,1895.4371337890625,0.0,2312.07470703125,0.9168926477432252,1.0,0.0,3.0,1.0,0.0
17997180,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.130126953125,0.9876865148544312,0.285290002822876,0.257891982793808,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303405761719,0.938202440738678,0.2455363869667053,0.2329830676317215,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13018798828125,0.9709141850471495,0.2699475586414337,0.1894015967845916,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304931640625,0.8900761008262634,0.2126505374908447,0.2019815146923065,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309814453125,0.8029319047927856,0.154370829463005,0.6981799006462097,285.13018798828125,284.95001220703125,295.7869567871094,293.6882629394531,295.78515625,297.3759765625,285.1285400390625,1.0,0.347418338060379,1.0,1.0,0.0,1.0,-1.899919390678405,1.899916410446167,2.9141519917175174e-06,1.4659755229949951,1.0,1.0,0.0,45.89120101928711,90.0,47030.96875,0.0,538.8536376953125,1.0,281.2570495605469,284.19610595703125,296.7916564941406,299.85107421875,293.1499938964844,293.1499938964844,280.95001220703125,33056.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089379072189331,1.0,0.0,0.0,3.8296151161193848,3.8296403884887695,9.785962902242318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.3671875,0.0,1719.2271728515625,1895.4371337890625,0.0,2553.415771484375,0.9435012936592102,1.0,0.0,3.0,1.0,0.0
17997240,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.130126953125,0.9876865148544312,0.285290002822876,0.257891982793808,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303405761719,0.938202440738678,0.2455363869667053,0.2329830676317215,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13018798828125,0.9709141850471495,0.2699475586414337,0.1894015967845916,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304931640625,0.8900761008262634,0.2126505374908447,0.2019815146923065,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309814453125,0.8029319047927856,0.154370829463005,0.6981799006462097,285.13018798828125,284.95001220703125,295.7869567871094,293.6882629394531,295.78515625,297.3759765625,285.1285400390625,1.0,0.347418338060379,1.0,1.0,0.0,1.0,-1.899919390678405,1.899916410446167,2.9141519917175174e-06,1.4659755229949951,1.0,1.0,0.0,45.89120101928711,90.0,47030.96875,0.0,538.8536376953125,1.0,281.2570495605469,284.19610595703125,296.7916564941406,299.85107421875,293.1499938964844,293.1499938964844,280.95001220703125,33056.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089379072189331,1.0,0.0,0.0,3.8296151161193848,3.8296403884887695,9.785962902242318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.3671875,0.0,1719.2271728515625,1895.4371337890625,0.0,2553.415771484375,0.9435012936592102,1.0,0.0,3.0,1.0,0.0
17997300,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.9362871646881104,0.2837993502616882,0.2565051317214966,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.887471079826355,0.2456014752388,0.2334107905626297,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.9172621965408324,0.2695333361625671,0.1892256140708923,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.8463038206100464,0.2126434594392776,0.2023508250713348,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.7619641423225403,0.1537852436304092,0.6975110173225403,284.96630859375,284.95001220703125,295.8173522949219,293.7098999023437,295.8155822753906,297.35418701171875,284.945068359375,1.0,0.3542383909225464,1.0,1.0,0.0,1.0,-1.8952564001083367,1.895253539085388,2.900130311900284e-06,1.4623342752456665,0.9891936779022216,0.9891936779022216,0.0,53.56856918334961,90.0,48086.9765625,0.0,561.2228393554688,1.0,280.99481201171875,283.9882202148437,296.8319702148437,300.0459899902344,293.1499938964844,293.1499938964844,280.95001220703125,33788.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222655057907104,1.0,0.0,0.0,3.8666388988494873,3.8666646480560303,9.976092769647948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.6298828125,0.0,1770.2823486328125,1895.4371337890625,0.0,2676.570556640625,0.9522686004638672,1.0,0.0,3.0,1.0,0.0
17997360,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8954019546508789,0.2830659449100494,0.2557927966117859,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8536152839660645,0.245541363954544,0.2336998432874679,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8801022171974182,0.2692186832427978,0.189180850982666,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8160268068313599,0.2125058323144912,0.202572301030159,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7335014939308167,0.1530545204877853,0.6959565281867981,284.8959655761719,284.95001220703125,295.84765625,293.7316589355469,295.84588623046875,297.3366394042969,284.8965148925781,1.0,0.3613917827606201,1.0,1.0,0.0,1.0,-1.8930935859680176,1.8930906057357788,2.89354397864372e-06,1.4605772495269775,0.9315219521522522,0.9315219521522522,0.0,61.32213973999024,108.0,48067.62890625,0.0,584.6885375976562,1.0,280.9561767578125,283.9466247558594,296.8091125488281,299.97760009765625,293.1499938964844,293.1499938964844,280.6499938964844,36600.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280496001243591,1.0,0.0,0.0,3.840292692184448,3.8403186798095694,9.84060761766159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.9208984375,0.0,1760.0933837890625,1895.4371337890625,0.0,2730.296630859375,0.9477016925811768,1.0,0.0,3.0,1.0,0.0
17997420,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.8430888056755066,0.2829610109329223,0.2559140026569366,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.8065596222877502,0.2455580085515976,0.2342880815267563,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8301243782043457,0.2690989375114441,0.1894394308328628,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7680501937866211,0.2123160362243652,0.2029841244220733,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.6893242597579956,0.1516254693269729,0.6924472451210022,284.8532409667969,284.95001220703125,295.9079284667969,293.775634765625,295.9061584472656,297.3116760253906,284.8660888671875,1.0,0.3762784600257873,1.0,1.0,0.0,1.0,-1.8905340433120728,1.8905311822891235,2.8856579774583224e-06,1.45842444896698,0.8211608529090881,0.8211608529090881,0.0,77.55701446533203,96.0,48246.8359375,0.0,635.1124877929688,1.0,280.6572570800781,283.9248046875,296.79803466796875,299.9730834960937,293.1499938964844,293.1499938964844,280.95001220703125,43550.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351758718490601,1.0,0.0,0.0,3.519887924194336,3.519912004470825,8.267057296507119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.146484375,0.0,1447.655029296875,1895.4371337890625,0.0,2796.67822265625,0.8837219476699829,1.0,0.0,3.0,1.0,0.0
17997480,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.8430888056755066,0.2829610109329223,0.2559140026569366,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.8065596222877502,0.2455580085515976,0.2342880815267563,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8301243782043457,0.2690989375114441,0.1894394308328628,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7680501937866211,0.2123160362243652,0.2029841244220733,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.6893242597579956,0.1516254693269729,0.6924472451210022,284.8532409667969,284.95001220703125,295.9079284667969,293.775634765625,295.9061584472656,297.3116760253906,284.8660888671875,1.0,0.3762784600257873,1.0,1.0,0.0,1.0,-1.8905340433120728,1.8905311822891235,2.8856579774583224e-06,1.45842444896698,0.8211608529090881,0.8211608529090881,0.0,77.55701446533203,96.0,48246.8359375,0.0,635.1124877929688,1.0,280.6572570800781,283.9248046875,296.79803466796875,299.9730834960937,293.1499938964844,293.1499938964844,280.95001220703125,43550.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351758718490601,1.0,0.0,0.0,3.519887924194336,3.519912004470825,8.267057296507119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.146484375,0.0,1447.655029296875,1895.4371337890625,0.0,2796.67822265625,0.8837219476699829,1.0,0.0,3.0,1.0,0.0
17997540,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8296678066253662,0.2848453521728515,0.2574710547924042,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.7920593023300171,0.24663607776165,0.2353094220161438,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8165571093559265,0.2703882157802582,0.1902991086244583,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7545644640922546,0.2130557596683502,0.2037129551172256,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.6744986772537231,0.1509662866592407,0.6897604465484619,285.0269470214844,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.30419921875,285.0243225097656,1.0,0.381663054227829,1.0,1.0,0.0,1.0,-1.892308235168457,1.892305374145508,2.890802988986252e-06,1.4596887826919556,0.956839382648468,0.956839382648468,0.0,84.10782623291016,84.0,48141.94921875,0.0,657.5423583984375,1.0,280.9420471191406,284.07342529296875,296.778076171875,299.8563537597656,293.1499938964844,293.1499938964844,280.6499938964844,32738.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216163516044617,1.0,0.0,0.0,3.677183866500856,3.6772074699401855,9.02243982636719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.08642578125,0.0,1539.03515625,1895.4371337890625,0.0,2670.550048828125,0.9090089797973632,1.0,0.0,3.0,1.0,0.0
17997600,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8296678066253662,0.2848453521728515,0.2574710547924042,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.7920593023300171,0.24663607776165,0.2353094220161438,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8165571093559265,0.2703882157802582,0.1902991086244583,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7545644640922546,0.2130557596683502,0.2037129551172256,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.6744986772537231,0.1509662866592407,0.6897604465484619,285.0269470214844,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.30419921875,285.0243225097656,1.0,0.381663054227829,1.0,1.0,0.0,1.0,-1.892308235168457,1.892305374145508,2.890802988986252e-06,1.4596887826919556,0.956839382648468,0.956839382648468,0.0,84.10782623291016,84.0,48141.94921875,0.0,657.5423583984375,1.0,280.9420471191406,284.07342529296875,296.778076171875,299.8563537597656,293.1499938964844,293.1499938964844,280.6499938964844,32738.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216163516044617,1.0,0.0,0.0,3.677183866500856,3.6772074699401855,9.02243982636719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.08642578125,0.0,1539.03515625,1895.4371337890625,0.0,2670.550048828125,0.9090089797973632,1.0,0.0,3.0,1.0,0.0
17997660,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8308682441711426,0.2859479188919067,0.2587114870548248,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7929774522781372,0.2473547905683517,0.2361412793397903,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8174492716789246,0.2711666226387024,0.1909859776496887,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7552005648612976,0.21351258456707,0.204273834824562,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.6734253764152527,0.1502114981412887,0.6867600679397583,284.8890991210937,284.95001220703125,296.0270690917969,293.8652038574219,296.0253295898437,297.2928771972656,284.89715576171875,1.0,0.3814232945442199,1.0,1.0,0.0,1.0,-1.8926966190338133,1.8926937580108645,2.8919821488671005e-06,1.4600025415420532,0.8442681431770325,0.8442681431770325,0.0,84.13606262207031,72.0,48787.9921875,0.0,657.9258422851562,1.0,280.6573181152344,283.94354248046875,296.8860168457031,300.0746459960937,293.1499938964844,293.1499938964844,280.95001220703125,39967.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303271532058716,1.0,0.0,0.0,3.541944742202759,3.541968584060669,8.370990940420597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.72509765625,0.0,1445.0462646484375,1895.4371337890625,0.0,2751.4912109375,0.8845310807228088,1.0,0.0,3.0,1.0,0.0
17997720,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8308682441711426,0.2859479188919067,0.2587114870548248,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7929774522781372,0.2473547905683517,0.2361412793397903,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8174492716789246,0.2711666226387024,0.1909859776496887,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7552005648612976,0.21351258456707,0.204273834824562,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.6734253764152527,0.1502114981412887,0.6867600679397583,284.8890991210937,284.95001220703125,296.0270690917969,293.8652038574219,296.0253295898437,297.2928771972656,284.89715576171875,1.0,0.3814232945442199,1.0,1.0,0.0,1.0,-1.8926966190338133,1.8926937580108645,2.8919821488671005e-06,1.4600025415420532,0.8442681431770325,0.8442681431770325,0.0,84.13606262207031,72.0,48787.9921875,0.0,657.9258422851562,1.0,280.6573181152344,283.94354248046875,296.8860168457031,300.0746459960937,293.1499938964844,293.1499938964844,280.95001220703125,39967.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303271532058716,1.0,0.0,0.0,3.541944742202759,3.541968584060669,8.370990940420597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.72509765625,0.0,1445.0462646484375,1895.4371337890625,0.0,2751.4912109375,0.8845310807228088,1.0,0.0,3.0,1.0,0.0
17997780,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8418757319450378,0.2879448235034942,0.2600673139095306,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.80401611328125,0.2486159354448318,0.2369718551635742,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8278714418411255,0.2726216912269592,0.1917066723108291,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.765078067779541,0.2144581824541092,0.2048258185386657,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.6811791658401489,0.149856761097908,0.6836882829666138,285.0466613769531,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2893981933594,285.04278564453125,1.0,0.3774186968803406,1.0,1.0,0.0,1.0,-1.893157958984375,1.8931550979614256,2.893294549721759e-06,1.4603123664855957,0.985530436038971,0.985530436038971,0.0,79.87646484375,60.0,48678.6875,0.0,644.5457763671875,1.0,280.94256591796875,284.08111572265625,296.8824157714844,299.9937744140625,293.1499938964844,293.1499938964844,280.6499938964844,31862.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203924894332886,1.0,0.0,0.0,3.711252689361572,3.7112765312194815,9.190397918246164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.8076171875,0.0,1570.9130859375,1895.4371337890625,0.0,2659.2060546875,0.9160116314888,1.0,0.0,3.0,1.0,0.0
17997840,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8418757319450378,0.2879448235034942,0.2600673139095306,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.80401611328125,0.2486159354448318,0.2369718551635742,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8278714418411255,0.2726216912269592,0.1917066723108291,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.765078067779541,0.2144581824541092,0.2048258185386657,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.6811791658401489,0.149856761097908,0.6836882829666138,285.0466613769531,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2893981933594,285.04278564453125,1.0,0.3774186968803406,1.0,1.0,0.0,1.0,-1.893157958984375,1.8931550979614256,2.893294549721759e-06,1.4603123664855957,0.985530436038971,0.985530436038971,0.0,79.87646484375,60.0,48678.6875,0.0,644.5457763671875,1.0,280.94256591796875,284.08111572265625,296.8824157714844,299.9937744140625,293.1499938964844,293.1499938964844,280.6499938964844,31862.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203924894332886,1.0,0.0,0.0,3.711252689361572,3.7112765312194815,9.190397918246164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.8076171875,0.0,1570.9130859375,1895.4371337890625,0.0,2659.2060546875,0.9160116314888,1.0,0.0,3.0,1.0,0.0
17997900,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.850676417350769,0.288609504699707,0.2607694864273071,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8125903606414795,0.2490971833467483,0.237430065870285,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8361333012580872,0.2731322944164276,0.192095398902893,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7731851935386658,0.2148127257823944,0.2051445841789245,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6880000829696655,0.1496270149946212,0.682399570941925,284.89141845703125,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.2860107421875,284.8749084472656,1.0,0.3744739592075348,1.0,1.0,0.0,1.0,-1.893856167793274,1.8938531875610352,2.895440957217943e-06,1.4608949422836304,0.8923798203468323,0.8923798203468323,0.0,76.65343475341797,60.0,49628.1953125,0.0,634.675537109375,1.0,280.6957397460937,283.8956604003906,296.9737548828125,300.25225830078125,293.1499938964844,293.1499938964844,280.6499938964844,35344.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280596137046814,1.0,0.0,0.0,3.722953319549561,3.722977876663208,9.248440164810744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.75830078125,0.0,1610.852294921875,1895.4371337890625,0.0,2730.39013671875,0.9190919399261476,1.0,0.0,3.0,1.0,0.0
17997960,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8605026602745056,0.2889886796474457,0.2610485553741455,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8216383457183838,0.2493841648101806,0.2376212030649185,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8453853726387024,0.2734129428863525,0.1922370344400406,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7823220491409302,0.2149981707334518,0.2052329778671264,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.6956629157066345,0.1492676138877868,0.6803322434425354,284.87994384765625,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.28009033203125,284.88690185546875,1.0,0.3709572851657867,1.0,1.0,0.0,1.0,-1.8922165632247925,1.892213702201844,2.890557425416773e-06,1.4596378803253174,0.8583415746688843,0.8583415746688843,0.0,73.139892578125,48.0,49403.8515625,0.0,622.1339111328125,1.0,280.6570739746094,283.9208984375,296.9862670898437,300.2171936035156,293.1499938964844,293.1499938964844,280.95001220703125,39385.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309100270271301,1.0,0.0,0.0,3.611307382583618,3.6113314628601074,8.702062359589036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.95166015625,0.0,1515.6075439453125,1895.4371337890625,0.0,2756.918701171875,0.8990052938461304,1.0,0.0,3.0,1.0,0.0
17998020,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8898977041244507,0.2909147143363952,0.2621604800224304,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8472740650177002,0.2506521046161651,0.2382842302322387,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8731070756912231,0.274847000837326,0.1928104907274246,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8087880611419678,0.2159804254770279,0.2056485265493393,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.7176318764686584,0.1490041464567184,0.6769037842750549,285.0463256835937,284.95001220703125,296.2020874023437,294.0029602050781,296.20037841796875,297.27801513671875,285.0428161621094,1.0,0.3627788126468658,1.0,1.0,0.0,1.0,-1.8914144039154053,1.891411542892456,2.888046765292529e-06,1.458935260772705,1.0,1.0,0.0,64.58744812011719,36.0,49214.1328125,0.0,594.000244140625,1.0,280.94305419921875,284.071044921875,296.9768981933594,300.1241455078125,293.1499938964844,293.1499938964844,280.6499938964844,32060.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213563561439514,1.0,0.0,0.0,3.764293193817138,3.764317512512207,9.454969926991908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.48828125,0.0,1633.6824951171875,1895.4371337890625,0.0,2668.1396484375,0.9281336665153505,1.0,0.0,3.0,1.0,0.0
17998080,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8898977041244507,0.2909147143363952,0.2621604800224304,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8472740650177002,0.2506521046161651,0.2382842302322387,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8731070756912231,0.274847000837326,0.1928104907274246,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8087880611419678,0.2159804254770279,0.2056485265493393,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.7176318764686584,0.1490041464567184,0.6769037842750549,285.0463256835937,284.95001220703125,296.2020874023437,294.0029602050781,296.20037841796875,297.27801513671875,285.0428161621094,1.0,0.3627788126468658,1.0,1.0,0.0,1.0,-1.8914144039154053,1.891411542892456,2.888046765292529e-06,1.458935260772705,1.0,1.0,0.0,64.58744812011719,36.0,49214.1328125,0.0,594.000244140625,1.0,280.94305419921875,284.071044921875,296.9768981933594,300.1241455078125,293.1499938964844,293.1499938964844,280.6499938964844,32060.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213563561439514,1.0,0.0,0.0,3.764293193817138,3.764317512512207,9.454969926991908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.48828125,0.0,1633.6824951171875,1895.4371337890625,0.0,2668.1396484375,0.9281336665153505,1.0,0.0,3.0,1.0,0.0
17998140,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9167467355728148,0.2916397452354431,0.2628790140151977,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8706711530685425,0.2512185573577881,0.2387558668851852,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.8982089757919312,0.2754234075546264,0.1932031512260437,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8301795125007629,0.2164086401462555,0.2059643715620041,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.7352837324142456,0.1487261652946472,0.6750075817108154,284.8641052246094,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.2738037109375,284.858642578125,1.0,0.3569608330726623,1.0,1.0,0.0,1.0,-1.891420841217041,1.891417980194092,2.8879644560220186e-06,1.4588677883148191,0.8833035230636597,0.8833035230636597,0.0,58.508087158203125,36.0,50096.21484375,0.0,574.4252319335938,1.0,280.676025390625,283.8743591308594,297.07623291015625,300.3770446777344,293.1499938964844,293.1499938964844,280.6499938964844,37240.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304346799850464,1.0,0.0,0.0,3.745856046676636,3.745881319046021,9.362578339278116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.62548828125,0.0,1651.9737548828125,1895.4371337890625,0.0,2752.49267578125,0.9255579710006714,1.0,0.0,3.0,1.0,0.0
17998200,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.9353414177894592,0.2918984889984131,0.262998878955841,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8860702514648438,0.251428484916687,0.2388417422771453,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9149764776229858,0.2756225168704986,0.1932579725980758,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8436661958694458,0.216554045677185,0.2059875279664993,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.7466266751289368,0.1484932899475097,0.6734201908111572,284.87359619140625,284.95001220703125,296.2593994140625,294.04962158203125,296.2577209472656,297.27001953125,284.8801574707031,1.0,0.3534639775753021,1.0,1.0,0.0,1.0,-1.889856457710266,1.889853596687317,2.883232355088694e-06,1.457611918449402,0.8692952394485474,0.8692952394485474,0.0,55.09887313842773,25.0,49966.21484375,0.0,562.3406372070312,1.0,280.6564025878906,283.9034118652344,297.0789794921875,300.345947265625,293.1499938964844,293.1499938964844,280.95001220703125,39258.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317248821258545,1.0,0.0,0.0,3.671559810638428,3.6715846061706543,8.99486167327268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.89892578125,0.0,1581.81396484375,1895.4371337890625,0.0,2764.508544921875,0.9122164249420166,1.0,0.0,3.0,1.0,0.0
17998260,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9967000484466552,0.2937637269496918,0.2639904320240021,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9520640969276428,0.2526980340480804,0.2394435107707977,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.9812952280044556,0.2770338058471679,0.1937678754329681,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9002727270126343,0.2175599187612533,0.2063644826412201,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.7948397397994995,0.1482851207256317,0.6699765920639038,285.0492248535156,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2689819335937,285.0468444824219,1.0,0.3436111807823181,1.0,1.0,0.0,1.0,-1.8886951208114624,1.8886922597885127,2.879924068110995e-06,1.456823706626892,1.0,1.0,0.0,45.1049690246582,43.0,49699.640625,0.0,529.3837280273438,1.0,280.9432678222656,284.0667724609375,297.0697021484375,300.24835205078125,293.1499938964844,293.1499938964844,280.6499938964844,32593.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219738006591797,1.0,0.0,0.0,3.804951906204224,3.804976940155029,9.66032303040265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.28515625,0.0,1685.9237060546875,1895.4371337890625,0.0,2673.86474609375,0.9376587867736816,1.0,0.0,3.0,1.0,0.0
17998320,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9967000484466552,0.2937637269496918,0.2639904320240021,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9520640969276428,0.2526980340480804,0.2394435107707977,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.9812952280044556,0.2770338058471679,0.1937678754329681,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9002727270126343,0.2175599187612533,0.2063644826412201,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.7948397397994995,0.1482851207256317,0.6699765920639038,285.0492248535156,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2689819335937,285.0468444824219,1.0,0.3436111807823181,1.0,1.0,0.0,1.0,-1.8886951208114624,1.8886922597885127,2.879924068110995e-06,1.456823706626892,1.0,1.0,0.0,45.1049690246582,43.0,49699.640625,0.0,529.3837280273438,1.0,280.9432678222656,284.0667724609375,297.0697021484375,300.24835205078125,293.1499938964844,293.1499938964844,280.6499938964844,32593.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219738006591797,1.0,0.0,0.0,3.804951906204224,3.804976940155029,9.66032303040265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.28515625,0.0,1685.9237060546875,1895.4371337890625,0.0,2673.86474609375,0.9376587867736816,1.0,0.0,3.0,1.0,0.0
17998380,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.8800447583198547,0.2979842126369476,0.2679401636123657,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.8363061547279358,0.2540951371192932,0.2414470165967941,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305053710937,0.8616443276405334,0.2792312800884247,0.1956909894943237,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.7970032691955566,0.2183982878923416,0.2079933285713195,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.7029668688774109,0.147452250123024,0.6726065874099731,284.8288879394531,284.95001220703125,296.3724365234375,294.1438293457031,296.3706359863281,297.2771911621094,284.8063659667969,1.0,0.336978942155838,1.0,1.0,0.0,1.0,-1.6836163997650146,1.6836141347885132,2.3191364562080707e-06,1.3083590269088743,0.8388095498085022,0.8388095498085022,0.0,64.88680267333984,46.0,47153.3671875,0.0,517.8965454101562,1.0,280.6566772460937,283.8283386230469,297.1621398925781,300.41473388671875,293.1499938964844,293.1499938964844,280.95001220703125,42406.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307173252105713,1.0,0.0,0.0,3.650276899337769,3.650301933288574,8.890882554624113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.17529296875,0.0,1581.4129638671875,1895.4371337890625,0.0,2755.124267578125,0.9085932970046996,1.0,0.0,3.0,1.0,0.0
17998440,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.8800447583198547,0.2979842126369476,0.2679401636123657,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.8363061547279358,0.2540951371192932,0.2414470165967941,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305053710937,0.8616443276405334,0.2792312800884247,0.1956909894943237,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.7970032691955566,0.2183982878923416,0.2079933285713195,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.7029668688774109,0.147452250123024,0.6726065874099731,284.8288879394531,284.95001220703125,296.3724365234375,294.1438293457031,296.3706359863281,297.2771911621094,284.8063659667969,1.0,0.336978942155838,1.0,1.0,0.0,1.0,-1.6836163997650146,1.6836141347885132,2.3191364562080707e-06,1.3083590269088743,0.8388095498085022,0.8388095498085022,0.0,64.88680267333984,46.0,47153.3671875,0.0,517.8965454101562,1.0,280.6566772460937,283.8283386230469,297.1621398925781,300.41473388671875,293.1499938964844,293.1499938964844,280.95001220703125,42406.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307173252105713,1.0,0.0,0.0,3.650276899337769,3.650301933288574,8.890882554624113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.17529296875,0.0,1581.4129638671875,1895.4371337890625,0.0,2755.124267578125,0.9085932970046996,1.0,0.0,3.0,1.0,0.0
17998500,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.9990000128746032,0.2998956441879272,0.2553358972072601,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.9699676036834716,0.2546370923519134,0.2412848323583603,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.9964919090270996,0.2802995145320892,0.1958906501531601,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.9175655841827391,0.2189131826162338,0.2076270580291748,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8061942458152771,0.1476741880178451,0.6667764186859131,285.05596923828125,284.95001220703125,296.4003601074219,294.1675109863281,296.398681640625,297.2814025878906,285.0653381347656,1.0,0.3423847556114197,1.0,1.0,0.0,1.0,-1.885949969291687,1.8859471082687376,2.864535872504348e-06,1.4495306015014648,0.9827865958213806,0.9827865958213806,0.0,43.00700759887695,46.0,49666.71484375,0.0,519.319580078125,1.0,280.899169921875,284.0939025878906,297.11407470703125,300.2252502441406,293.1499938964844,293.1499938964844,280.95001220703125,33783.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210967183113098,1.0,0.0,0.0,3.696447134017944,3.6964712142944336,9.11721656393638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.5615234375,0.0,1568.6622314453125,1895.4371337890625,0.0,2665.732666015625,0.9174809455871582,1.0,0.0,3.0,1.0,0.0
17998560,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.9990000128746032,0.3005914986133575,0.2657705545425415,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.9579288959503174,0.2551476955413818,0.2418430596590042,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9870675802230836,0.2805889546871185,0.196396067738533,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9051592946052552,0.2193823605775833,0.208130732178688,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.7956603169441223,0.1477138698101043,0.667228102684021,285.080322265625,284.95001220703125,296.4281311035156,294.1912536621094,296.4264831542969,297.27886962890625,285.0799255371094,1.0,0.3426892757415771,1.0,1.0,0.0,1.0,-1.8793411254882808,1.879338264465332,2.857088247765205e-06,1.4531487226486206,1.0,1.0,0.0,44.69161605834961,64.0,50022.9140625,0.0,526.1915283203125,1.0,280.94195556640625,284.0944519042969,297.1615905761719,300.3493347167969,293.1499938964844,293.1499938964844,280.6499938964844,32502.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818988025188446,1.0,0.0,0.0,3.796444177627564,3.796469211578369,9.617170917408655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.830078125,0.0,1675.0601806640625,1895.4371337890625,0.0,2646.196533203125,0.9356551766395568,1.0,0.0,3.0,1.0,0.0
17998620,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.966830551624298,0.2996987700462341,0.2702718377113342,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.91111558675766,0.2556396126747131,0.2427665293216705,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9440436959266664,0.2805877327919006,0.1966326087713241,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8653712868690491,0.2197900116443634,0.208972230553627,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7598826289176941,0.1472144126892089,0.6672308444976807,284.9052124023437,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2609558105469,284.8990783691406,1.0,0.3499690592288971,1.0,1.0,0.0,1.0,-1.8822832107543943,1.882280349731445,2.861338998627616e-06,1.452214002609253,0.9189096093177797,0.9189096093177797,0.0,51.200313568115234,82.0,51163.46875,0.0,550.65771484375,1.0,280.6567077636719,283.8916320800781,297.2792663574219,300.631591796875,293.1499938964844,293.1499938964844,280.3500061035156,36791.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316256999969482,1.0,0.0,0.0,3.7892637252807617,3.7892892360687256,9.580825235389057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.7421875,0.0,1699.842041015625,1895.4371337890625,0.0,2763.58447265625,0.9368491768836976,1.0,0.0,3.0,1.0,0.0
17998680,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.966830551624298,0.2996987700462341,0.2702718377113342,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.91111558675766,0.2556396126747131,0.2427665293216705,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9440436959266664,0.2805877327919006,0.1966326087713241,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8653712868690491,0.2197900116443634,0.208972230553627,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7598826289176941,0.1472144126892089,0.6672308444976807,284.9052124023437,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2609558105469,284.8990783691406,1.0,0.3499690592288971,1.0,1.0,0.0,1.0,-1.8822832107543943,1.882280349731445,2.861338998627616e-06,1.452214002609253,0.9189096093177797,0.9189096093177797,0.0,51.200313568115234,82.0,51163.46875,0.0,550.65771484375,1.0,280.6567077636719,283.8916320800781,297.2792663574219,300.631591796875,293.1499938964844,293.1499938964844,280.3500061035156,36791.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316256999969482,1.0,0.0,0.0,3.7892637252807617,3.7892892360687256,9.580825235389057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.7421875,0.0,1699.842041015625,1895.4371337890625,0.0,2763.58447265625,0.9368491768836976,1.0,0.0,3.0,1.0,0.0
17998740,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9186782836914062,0.2987110316753387,0.2695164084434509,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8704851269721985,0.2558757364749908,0.2432921081781387,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8979892134666443,0.2804690599441528,0.1968589127063751,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8294390439987183,0.2199189960956573,0.2094088494777679,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7275003790855408,0.1463328450918197,0.6649246215820312,284.8721618652344,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.24444580078125,284.88397216796875,1.0,0.3612706065177917,1.0,1.0,0.0,1.0,-1.901959657669068,1.9019566774368288,2.9205264127085684e-06,1.4677293300628662,0.8245037794113159,0.8245037794113159,0.0,60.15510559082031,100.0,51722.36328125,0.0,587.087890625,1.0,280.35748291015625,283.8858947753906,297.3070678710937,300.6932983398437,293.1499938964844,293.1499938964844,280.6499938964844,42601.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389883041381836,1.0,0.0,0.0,3.4963648319244385,3.496388435363769,8.156930562108755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.51513671875,0.0,1416.181396484375,1895.4371337890625,0.0,2832.264404296875,0.8778800964355469,1.0,0.0,3.0,1.0,0.0
