time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998800,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9186782836914062,0.2987110316753387,0.2695164084434509,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8704851269721985,0.2558757364749908,0.2432921081781387,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8979892134666443,0.2804690599441528,0.1968589127063751,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8294390439987183,0.2199189960956573,0.2094088494777679,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7275003790855408,0.1463328450918197,0.6649246215820312,284.8721618652344,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.24444580078125,284.88397216796875,1.0,0.3612706065177917,1.0,1.0,0.0,1.0,-1.901959657669068,1.9019566774368288,2.9205264127085684e-06,1.4677293300628662,0.8245037794113159,0.8245037794113159,0.0,60.15510559082031,100.0,51722.36328125,0.0,587.087890625,1.0,280.35748291015625,283.8858947753906,297.3070678710937,300.6932983398437,293.1499938964844,293.1499938964844,280.6499938964844,42601.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389883041381836,1.0,0.0,0.0,3.4963648319244385,3.496388435363769,8.156930562108755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.51513671875,0.0,1416.181396484375,1895.4371337890625,0.0,2832.264404296875,0.8778800964355469,1.0,0.0,3.0,1.0,0.0
17998860,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8712916970252991,0.2998738586902618,0.2706696391105652,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8293319344520569,0.2568642199039459,0.244555726647377,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8534366488456726,0.2814625203609466,0.1977487504482269,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.7894395589828491,0.2206776738166809,0.2104812413454055,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.6902021765708923,0.1458492577075958,0.6646414995193481,285.0322570800781,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2421569824219,285.0289001464844,1.0,0.3742910027503967,1.0,1.0,0.0,1.0,-1.9061685800552368,1.906165599822998,2.933442829089472e-06,1.471164584159851,0.958111584186554,0.958111584186554,0.0,73.38069915771484,103.0,51755.5546875,0.0,633.2788696289062,1.0,280.64227294921875,284.01971435546875,297.302001953125,300.60614013671875,293.1499938964844,293.1499938964844,280.3500061035156,32430.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278547525405884,1.0,0.0,0.0,3.66573166847229,3.665755271911621,8.966327982307121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.705078125,0.0,1523.9158935546875,1895.4371337890625,0.0,2728.484619140625,0.9060983061790466,1.0,0.0,3.0,1.0,0.0
17998920,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8712916970252991,0.2998738586902618,0.2706696391105652,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8293319344520569,0.2568642199039459,0.244555726647377,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8534366488456726,0.2814625203609466,0.1977487504482269,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.7894395589828491,0.2206776738166809,0.2104812413454055,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.6902021765708923,0.1458492577075958,0.6646414995193481,285.0322570800781,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2421569824219,285.0289001464844,1.0,0.3742910027503967,1.0,1.0,0.0,1.0,-1.9061685800552368,1.906165599822998,2.933442829089472e-06,1.471164584159851,0.958111584186554,0.958111584186554,0.0,73.38069915771484,103.0,51755.5546875,0.0,633.2788696289062,1.0,280.64227294921875,284.01971435546875,297.302001953125,300.60614013671875,293.1499938964844,293.1499938964844,280.3500061035156,32430.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278547525405884,1.0,0.0,0.0,3.66573166847229,3.665755271911621,8.966327982307121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.705078125,0.0,1523.9158935546875,1895.4371337890625,0.0,2728.484619140625,0.9060983061790466,1.0,0.0,3.0,1.0,0.0
17998980,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8456425666809082,0.3001268804073334,0.2715596854686737,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8057630658149719,0.2572783529758453,0.2455429583787918,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8292127251625061,0.281744509935379,0.1984150260686874,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7655755877494812,0.2209424823522567,0.211303249001503,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.6671416163444519,0.1450594812631607,0.6635716557502747,284.89569091796875,284.95001220703125,296.645263671875,294.3822631835937,296.6437072753906,297.2336120605469,284.9036560058594,1.0,0.3836196064949035,1.0,1.0,0.0,1.0,-1.908931016921997,1.9089280366897583,2.9421817089314573e-06,1.473590612411499,0.8493435978889465,0.8493435978889465,0.0,83.64959716796875,91.0,52481.68359375,0.0,668.7227172851562,1.0,280.3573913574219,283.8914489746094,297.40557861328125,300.8287048339844,293.1499938964844,293.1499938964844,280.6499938964844,39484.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369811773300171,1.0,0.0,0.0,3.543818473815918,3.543842077255249,8.379849987250054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.18505859375,0.0,1443.52734375,1895.4371337890625,0.0,2813.52392578125,0.8846458792686462,1.0,0.0,3.0,1.0,0.0
17999040,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8456425666809082,0.3001268804073334,0.2715596854686737,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8057630658149719,0.2572783529758453,0.2455429583787918,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8292127251625061,0.281744509935379,0.1984150260686874,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7655755877494812,0.2209424823522567,0.211303249001503,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.6671416163444519,0.1450594812631607,0.6635716557502747,284.89569091796875,284.95001220703125,296.645263671875,294.3822631835937,296.6437072753906,297.2336120605469,284.9036560058594,1.0,0.3836196064949035,1.0,1.0,0.0,1.0,-1.908931016921997,1.9089280366897583,2.9421817089314573e-06,1.473590612411499,0.8493435978889465,0.8493435978889465,0.0,83.64959716796875,91.0,52481.68359375,0.0,668.7227172851562,1.0,280.3573913574219,283.8914489746094,297.40557861328125,300.8287048339844,293.1499938964844,293.1499938964844,280.6499938964844,39484.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369811773300171,1.0,0.0,0.0,3.543818473815918,3.543842077255249,8.379849987250054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.18505859375,0.0,1443.52734375,1895.4371337890625,0.0,2813.52392578125,0.8846458792686462,1.0,0.0,3.0,1.0,0.0
17999100,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8408294916152954,0.3006012439727783,0.2718376517295837,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.800875186920166,0.2576512694358825,0.2458477318286895,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8245798349380493,0.2821170389652252,0.1986105293035507,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.761037290096283,0.2212153226137161,0.2115324139595031,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.6622917056083679,0.1447501182556152,0.6622307896614075,285.0407409667969,284.95001220703125,296.6717224121094,294.4061889648437,296.6701965332031,297.2317810058594,285.0516662597656,1.0,0.3852505385875702,1.0,1.0,0.0,1.0,-1.90852963924408,1.9085267782211304,2.941084630947444e-06,1.473360300064087,0.950352668762207,0.950352668762207,0.0,85.939697265625,91.0,52095.0234375,0.0,675.8574829101562,1.0,280.5998840332031,284.042236328125,297.370849609375,300.6575927734375,293.1499938964844,293.1499938964844,280.6499938964844,33633.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302561044692993,1.0,0.0,0.0,3.608209133148194,3.608232259750366,8.687136983098753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.28759765625,0.0,1469.6668701171875,1895.4371337890625,0.0,2750.830078125,0.8965469598770142,1.0,0.0,3.0,1.0,0.0
17999160,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.8405662775039673,0.3012732267379761,0.2724141776561737,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8005402088165283,0.2581715583801269,0.246312990784645,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8242419958114624,0.2826575338840484,0.1989670991897583,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7606842517852783,0.221621885895729,0.2118930518627166,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.6612437963485718,0.144553542137146,0.6612456440925598,285.04376220703125,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.2321472167969,285.0397033691406,1.0,0.3855722546577453,1.0,1.0,0.0,1.0,-1.90945827960968,1.9094552993774407,2.944013658634504e-06,1.4741679430007937,0.9859119057655334,0.9859119057655334,0.0,86.34918975830078,79.0,52434.3515625,0.0,677.9049072265625,1.0,280.6425170898437,284.019287109375,297.4072265625,300.7566223144531,293.1499938964844,293.1499938964844,280.3500061035156,31878.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282884955406189,1.0,0.0,0.0,3.7153046131134033,3.7153286933898926,9.210477855958744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.9208984375,0.0,1575.6536865234375,1895.4371337890625,0.0,2732.519287109375,0.9169683456420898,1.0,0.0,3.0,1.0,0.0
17999220,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8458408117294312,0.3014249205589294,0.2727685272693634,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8061022758483887,0.2585360407829284,0.2467595934867859,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8293124437332153,0.282875120639801,0.1992289423942566,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7657017111778259,0.2218589782714843,0.2121927887201309,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.6643129587173462,0.1437945365905761,0.6579435467720032,284.88134765625,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2242736816406,284.88873291015625,1.0,0.3829759955406189,1.0,1.0,0.0,1.0,-1.9071345329284668,1.907131552696228,2.9372888548095943e-06,1.4725710153579712,0.8596597909927368,0.8596597909927368,0.0,84.05855560302734,67.0,53110.96875,0.0,668.6728515625,1.0,280.3569030761719,283.8660583496094,297.50445556640625,300.97271728515625,293.1499938964844,293.1499938964844,280.6499938964844,39370.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380447626113892,1.0,0.0,0.0,3.611239671707153,3.6112639904022217,8.701736078364775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.24755859375,0.0,1515.4224853515625,1895.4371337890625,0.0,2823.452880859375,0.8991532325744629,1.0,0.0,3.0,1.0,0.0
17999280,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8458408117294312,0.3014249205589294,0.2727685272693634,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8061022758483887,0.2585360407829284,0.2467595934867859,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8293124437332153,0.282875120639801,0.1992289423942566,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7657017111778259,0.2218589782714843,0.2121927887201309,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.6643129587173462,0.1437945365905761,0.6579435467720032,284.88134765625,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2242736816406,284.88873291015625,1.0,0.3829759955406189,1.0,1.0,0.0,1.0,-1.9071345329284668,1.907131552696228,2.9372888548095943e-06,1.4725710153579712,0.8596597909927368,0.8596597909927368,0.0,84.05855560302734,67.0,53110.96875,0.0,668.6728515625,1.0,280.3569030761719,283.8660583496094,297.50445556640625,300.97271728515625,293.1499938964844,293.1499938964844,280.6499938964844,39370.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380447626113892,1.0,0.0,0.0,3.611239671707153,3.6112639904022217,8.701736078364775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.24755859375,0.0,1515.4224853515625,1895.4371337890625,0.0,2823.452880859375,0.8991532325744629,1.0,0.0,3.0,1.0,0.0
17999340,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.8549277782440186,0.3021831214427948,0.2729865312576294,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8149630427360535,0.2591524720191955,0.2469915449619293,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.8378995060920715,0.2834944427013397,0.1993648558855056,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.7742236256599426,0.2223369181156158,0.2123198360204696,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.6708455681800842,0.1434520930051803,0.6551192998886108,285.0512084960937,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.2234802246094,285.050048828125,1.0,0.3791117668151855,1.0,1.0,0.0,1.0,-1.9045954942703247,1.904592514038086,2.9296709271875443e-06,1.4706286191940308,0.9869277477264404,0.9869277477264404,0.0,80.25814056396484,67.0,52790.28125,0.0,654.4054565429688,1.0,280.6287841796875,284.02520751953125,297.47607421875,300.8294677734375,293.1499938964844,293.1499938964844,280.6499938964844,32392.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294654488563538,1.0,0.0,0.0,3.716640710830689,3.7166647911071777,9.21710295642697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.10546875,0.0,1581.0992431640625,1895.4371337890625,0.0,2743.47021484375,0.9186139106750488,1.0,0.0,3.0,1.0,0.0
17999400,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8601300120353699,0.3025370836257934,0.2732458114624023,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8197141289710999,0.2594488263130188,0.2471923381090164,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8427583575248718,0.2837942242622375,0.199519857764244,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.7790342569351196,0.2225756794214248,0.2124647945165634,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6747236251831055,0.1433679014444351,0.6543340682983398,285.0398864746094,284.95001220703125,296.80181884765625,294.5255432128906,296.8003234863281,297.2239685058594,285.035888671875,1.0,0.3773129284381866,1.0,1.0,0.0,1.0,-1.9045648574829104,1.904561996459961,2.929615675384412e-06,1.4706308841705322,0.9972553849220276,0.9972553849220276,0.0,78.32672119140625,55.0,52926.46484375,0.0,648.118896484375,1.0,280.64306640625,284.0078125,297.5010070800781,300.8844909667969,293.1499938964844,293.1499938964844,280.3500061035156,32189.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828921377658844,1.0,0.0,0.0,3.763465404510498,3.7634899616241455,9.450812399336428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.5791015625,0.0,1633.705810546875,1895.4371337890625,0.0,2738.40673828125,0.927981734275818,1.0,0.0,3.0,1.0,0.0
17999460,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8824768662452698,0.3026768267154693,0.2733980119228363,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8396212458610535,0.2598654329776764,0.2474782764911651,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8639265298843384,0.2840481102466583,0.1996539533138275,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.799720048904419,0.2228794246912002,0.2126172482967376,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.6917040348052979,0.1427152901887893,0.6505009531974792,284.87469482421875,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2174987792969,284.8820495605469,1.0,0.3696508109569549,1.0,1.0,0.0,1.0,-1.900836944580078,1.900834083557129,2.918551217589993e-06,1.4678494930267334,0.8659356832504272,0.8659356832504272,0.0,70.64192962646484,43.0,53573.08984375,0.0,620.43505859375,1.0,280.3565979003906,283.85260009765625,297.5970153808594,301.0959167480469,293.1499938964844,293.1499938964844,280.6499938964844,39525.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381078839302063,1.0,0.0,0.0,3.65610146522522,3.656126022338867,8.919279252950219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.0517578125,0.0,1566.3892822265625,1895.4371337890625,0.0,2824.042236328125,0.909156620502472,1.0,0.0,3.0,1.0,0.0
17999520,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8824768662452698,0.3026768267154693,0.2733980119228363,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8396212458610535,0.2598654329776764,0.2474782764911651,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8639265298843384,0.2840481102466583,0.1996539533138275,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.799720048904419,0.2228794246912002,0.2126172482967376,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.6917040348052979,0.1427152901887893,0.6505009531974792,284.87469482421875,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2174987792969,284.8820495605469,1.0,0.3696508109569549,1.0,1.0,0.0,1.0,-1.900836944580078,1.900834083557129,2.918551217589993e-06,1.4678494930267334,0.8659356832504272,0.8659356832504272,0.0,70.64192962646484,43.0,53573.08984375,0.0,620.43505859375,1.0,280.3565979003906,283.85260009765625,297.5970153808594,301.0959167480469,293.1499938964844,293.1499938964844,280.6499938964844,39525.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381078839302063,1.0,0.0,0.0,3.65610146522522,3.656126022338867,8.919279252950219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.0517578125,0.0,1566.3892822265625,1895.4371337890625,0.0,2824.042236328125,0.909156620502472,1.0,0.0,3.0,1.0,0.0
17999580,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9174777865409852,0.3037776350975036,0.2737295031547546,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8703532814979553,0.2608351409435272,0.2478249371051788,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8968361020088196,0.2850065529346466,0.1998683512210846,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8287248611450195,0.2236647307872772,0.2128155529499054,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.7169319987297058,0.1423886120319366,0.646700918674469,285.0408935546875,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2183532714844,285.0373229980469,1.0,0.3605668842792511,1.0,1.0,0.0,1.0,-1.8975791931152344,1.8975763320922847,2.9087250368320383e-06,1.4652934074401855,1.0,1.0,0.0,61.46468353271485,31.0,53327.72265625,0.0,588.3792114257812,1.0,280.6433410644531,284.0037841796875,297.5941467285156,301.0040283203125,293.1499938964844,293.1499938964844,280.3500061035156,32476.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286303877830505,1.0,0.0,0.0,3.796257972717285,3.796282768249512,9.616227316655568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.0732421875,0.0,1674.6336669921875,1895.4371337890625,0.0,2735.69921875,0.9355673789978028,1.0,0.0,3.0,1.0,0.0
17999640,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9174777865409852,0.3037776350975036,0.2737295031547546,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8703532814979553,0.2608351409435272,0.2478249371051788,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8968361020088196,0.2850065529346466,0.1998683512210846,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8287248611450195,0.2236647307872772,0.2128155529499054,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.7169319987297058,0.1423886120319366,0.646700918674469,285.0408935546875,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2183532714844,285.0373229980469,1.0,0.3605668842792511,1.0,1.0,0.0,1.0,-1.8975791931152344,1.8975763320922847,2.9087250368320383e-06,1.4652934074401855,1.0,1.0,0.0,61.46468353271485,31.0,53327.72265625,0.0,588.3792114257812,1.0,280.6433410644531,284.0037841796875,297.5941467285156,301.0040283203125,293.1499938964844,293.1499938964844,280.3500061035156,32476.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286303877830505,1.0,0.0,0.0,3.796257972717285,3.796282768249512,9.616227316655568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.0732421875,0.0,1674.6336669921875,1895.4371337890625,0.0,2735.69921875,0.9355673789978028,1.0,0.0,3.0,1.0,0.0
17999700,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9434502124786376,0.3039902150630951,0.2739804089069366,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8920432925224304,0.26116943359375,0.248085156083107,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.920665442943573,0.2852696478366852,0.2000424265861511,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8477345705032349,0.2239353358745575,0.2129948139190673,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7324912548065186,0.1421724408864975,0.6451464891433716,284.8837585449219,284.95001220703125,296.927978515625,294.6439514160156,296.926513671875,297.21697998046875,284.86798095703125,1.0,0.355690449476242,1.0,1.0,0.0,1.0,-1.8967533111572263,1.896750330924988,2.906301460825489e-06,1.464691162109375,0.9084748029708862,0.9084748029708862,0.0,56.48580551147461,31.0,54242.95703125,0.0,571.7028198242188,1.0,280.3948974609375,283.81842041015625,297.67950439453125,301.2577819824219,293.1499938964844,293.1499938964844,280.3500061035156,35741.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355666995048523,1.0,0.0,0.0,3.8014440536499023,3.801469326019287,9.642518534747069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.931640625,0.0,1706.2593994140625,1895.4371337890625,0.0,2800.32421875,0.937052309513092,1.0,0.0,3.0,1.0,0.0
17999760,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9705570340156556,0.3038936257362366,0.273789644241333,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9182018041610718,0.2613025307655334,0.2480785548686981,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.949558973312378,0.2852919101715088,0.1999664455652237,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8704848289489746,0.2240302115678787,0.2129454761743545,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.7504702806472778,0.1418311297893524,0.6428987979888916,284.8724670410156,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.212890625,284.8793029785156,1.0,0.3505350351333618,1.0,1.0,0.0,1.0,-1.8936686515808103,1.893665790557861,2.8970730454602744e-06,1.4623090028762815,0.8724205493927002,0.8724205493927002,0.0,51.57938003540039,25.0,53988.82421875,0.0,553.6873168945312,1.0,280.35662841796875,283.8439025878906,297.6903381347656,301.216796875,293.1499938964844,293.1499938964844,280.6499938964844,39466.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375508785247803,1.0,0.0,0.0,3.693709373474121,3.693734407424927,9.10371625195694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.51025390625,0.0,1608.5877685546875,1895.4371337890625,0.0,2818.842041015625,0.9173123240470886,1.0,0.0,3.0,1.0,0.0
17999820,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9973910450935364,0.3058381378650665,0.274457573890686,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.952604591846466,0.2622368335723877,0.2486150562763214,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9804802536964417,0.2863296270370483,0.2003117948770523,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8994166254997253,0.2247915118932724,0.2133441716432571,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.773023247718811,0.1415143609046936,0.6401958465576172,285.0325622558594,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.21636962890625,285.0237121582031,1.0,0.3408557474613189,1.0,1.0,0.0,1.0,-1.8602640628814693,1.86026132106781,2.7999558369629085e-06,1.4377702474594116,1.0,1.0,0.0,46.107669830322266,43.0,53170.55078125,0.0,522.2244262695312,1.0,280.6432189941406,283.986572265625,297.6873474121094,301.1163024902344,293.1499938964844,293.1499938964844,280.3500061035156,32892.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279804587364197,1.0,0.0,0.0,3.8196988105773926,3.8197238445281982,9.735348385220275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.986328125,0.0,1705.9560546875,1895.4371337890625,0.0,2729.65380859375,0.9411767721176147,1.0,0.0,3.0,1.0,0.0
17999880,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9973910450935364,0.3058381378650665,0.274457573890686,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.952604591846466,0.2622368335723877,0.2486150562763214,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9804802536964417,0.2863296270370483,0.2003117948770523,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8994166254997253,0.2247915118932724,0.2133441716432571,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.773023247718811,0.1415143609046936,0.6401958465576172,285.0325622558594,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.21636962890625,285.0237121582031,1.0,0.3408557474613189,1.0,1.0,0.0,1.0,-1.8602640628814693,1.86026132106781,2.7999558369629085e-06,1.4377702474594116,1.0,1.0,0.0,46.107669830322266,43.0,53170.55078125,0.0,522.2244262695312,1.0,280.6432189941406,283.986572265625,297.6873474121094,301.1163024902344,293.1499938964844,293.1499938964844,280.3500061035156,32892.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279804587364197,1.0,0.0,0.0,3.8196988105773926,3.8197238445281982,9.735348385220275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.986328125,0.0,1705.9560546875,1895.4371337890625,0.0,2729.65380859375,0.9411767721176147,1.0,0.0,3.0,1.0,0.0
17999940,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9990000128746032,0.3093448281288147,0.2606878578662872,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9736371040344238,0.2626633942127228,0.2490798681974411,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9973912239074708,0.28647381067276,0.2005924582481384,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9206891655921936,0.2251304239034652,0.2136982977390289,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.7885908484458923,0.1410264372825622,0.6378269195556641,284.8721008300781,284.95001220703125,297.04998779296875,294.7606811523437,297.0485534667969,297.2223815917969,284.88104248046875,1.0,0.3411910831928253,1.0,1.0,0.0,1.0,-1.874589800834656,1.8745869398117063,2.8398956146702403e-06,1.4472334384918213,0.86949622631073,0.86949622631073,0.0,43.72710418701172,61.0,54001.68359375,0.0,515.3764038085938,1.0,280.3569030761719,283.84893798828125,297.7757568359375,301.3000793457031,293.1499938964844,293.1499938964844,280.6499938964844,39979.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352378010749817,1.0,0.0,0.0,3.688578128814697,3.688603162765503,9.07844082576048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.0927734375,0.0,1606.5999755859375,1895.4371337890625,0.0,2797.25634765625,0.9168654680252076,1.0,0.0,3.0,1.0,0.0
18000000,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9990000128746032,0.3093448281288147,0.2606878578662872,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9736371040344238,0.2626633942127228,0.2490798681974411,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9973912239074708,0.28647381067276,0.2005924582481384,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9206891655921936,0.2251304239034652,0.2136982977390289,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.7885908484458923,0.1410264372825622,0.6378269195556641,284.8721008300781,284.95001220703125,297.04998779296875,294.7606811523437,297.0485534667969,297.2223815917969,284.88104248046875,1.0,0.3411910831928253,1.0,1.0,0.0,1.0,-1.874589800834656,1.8745869398117063,2.8398956146702403e-06,1.4472334384918213,0.86949622631073,0.86949622631073,0.0,43.72710418701172,61.0,54001.68359375,0.0,515.3764038085938,1.0,280.3569030761719,283.84893798828125,297.7757568359375,301.3000793457031,293.1499938964844,293.1499938964844,280.6499938964844,39979.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352378010749817,1.0,0.0,0.0,3.688578128814697,3.688603162765503,9.07844082576048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.0927734375,0.0,1606.5999755859375,1895.4371337890625,0.0,2797.25634765625,0.9168654680252076,1.0,0.0,3.0,1.0,0.0
18000060,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.9990000128746032,0.309782475233078,0.2779173552989959,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.9539583325386048,0.2640151679515838,0.2501134872436523,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.9812418222427368,0.2877465486526489,0.2012606412172317,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.9005921483039856,0.226319208741188,0.2146054953336715,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.7715144753456116,0.1411792635917663,0.6378337740898132,285.0759582519531,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2231750488281,285.0772399902344,1.0,0.3481113314628601,1.0,1.0,0.0,1.0,-1.8985159397125244,1.8985130786895752,2.9111931780789746e-06,1.4657765626907349,1.0,1.0,0.0,47.064640045166016,79.0,54276.66015625,0.0,542.50927734375,1.0,280.643310546875,284.0341186523437,297.7822265625,301.2388000488281,293.1499938964844,293.1499938964844,280.3500061035156,32928.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261520862579346,1.0,0.0,0.0,3.824053049087525,3.82407808303833,9.757555972100818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.21484375,0.0,1711.4910888671875,1895.4371337890625,0.0,2712.6552734375,0.9419931769371032,1.0,0.0,3.0,1.0,0.0
18000120,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.9990000128746032,0.309782475233078,0.2779173552989959,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.9539583325386048,0.2640151679515838,0.2501134872436523,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.9812418222427368,0.2877465486526489,0.2012606412172317,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.9005921483039856,0.226319208741188,0.2146054953336715,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.7715144753456116,0.1411792635917663,0.6378337740898132,285.0759582519531,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2231750488281,285.0772399902344,1.0,0.3481113314628601,1.0,1.0,0.0,1.0,-1.8985159397125244,1.8985130786895752,2.9111931780789746e-06,1.4657765626907349,1.0,1.0,0.0,47.064640045166016,79.0,54276.66015625,0.0,542.50927734375,1.0,280.643310546875,284.0341186523437,297.7822265625,301.2388000488281,293.1499938964844,293.1499938964844,280.3500061035156,32928.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261520862579346,1.0,0.0,0.0,3.824053049087525,3.82407808303833,9.757555972100818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.21484375,0.0,1711.4910888671875,1895.4371337890625,0.0,2712.6552734375,0.9419931769371032,1.0,0.0,3.0,1.0,0.0
18000180,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.947369396686554,0.3080579936504364,0.2779775559902191,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8955563902854919,0.2652377188205719,0.2518081367015838,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9236002564430236,0.2887241840362549,0.2023863792419433,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8508750200271606,0.2274746298789978,0.2162026464939117,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7303000688552856,0.1414397060871124,0.6411129832267761,284.8979797363281,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2160339355469,284.9020080566406,1.0,0.3590359687805176,1.0,1.0,0.0,1.0,-1.9078593254089355,1.9078563451766968,2.9397324396995828e-06,1.473313570022583,0.9157838821411132,0.9157838821411132,0.0,56.97895812988281,97.0,55510.85546875,0.0,581.2553100585938,1.0,280.3558654785156,283.8427734375,297.8846740722656,301.50201416015625,293.1499938964844,293.1499938964844,280.04998779296875,37395.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377236127853394,1.0,0.0,0.0,3.80098009109497,3.8010058403015137,9.640165217206231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.0732421875,0.0,1718.5906982421875,1895.4371337890625,0.0,2820.45458984375,0.9396879076957704,1.0,0.0,3.0,1.0,0.0
18000240,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.947369396686554,0.3080579936504364,0.2779775559902191,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8955563902854919,0.2652377188205719,0.2518081367015838,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9236002564430236,0.2887241840362549,0.2023863792419433,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8508750200271606,0.2274746298789978,0.2162026464939117,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7303000688552856,0.1414397060871124,0.6411129832267761,284.8979797363281,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2160339355469,284.9020080566406,1.0,0.3590359687805176,1.0,1.0,0.0,1.0,-1.9078593254089355,1.9078563451766968,2.9397324396995828e-06,1.473313570022583,0.9157838821411132,0.9157838821411132,0.0,56.97895812988281,97.0,55510.85546875,0.0,581.2553100585938,1.0,280.3558654785156,283.8427734375,297.8846740722656,301.50201416015625,293.1499938964844,293.1499938964844,280.04998779296875,37395.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377236127853394,1.0,0.0,0.0,3.80098009109497,3.8010058403015137,9.640165217206231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.0732421875,0.0,1718.5906982421875,1895.4371337890625,0.0,2820.45458984375,0.9396879076957704,1.0,0.0,3.0,1.0,0.0
18000300,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019714355469,0.916359007358551,0.3076642453670501,0.27774578332901,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026428222656,0.8706809878349304,0.2657419443130493,0.2525458633899688,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80224609375,0.8958947658538818,0.2890709936618805,0.2028268277645111,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80352783203125,0.8290826678276062,0.2279719710350036,0.216928020119667,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.7113016843795776,0.1415376216173172,0.642707347869873,284.8023376464844,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2140808105469,284.7973937988281,1.0,0.3654507398605346,1.0,1.0,0.0,1.0,-1.9117611646652224,1.911758184432984,2.9515572350646835e-06,1.476362228393555,0.8222934603691101,0.8222934603691101,0.0,63.15953826904297,97.0,56158.2890625,0.0,604.19775390625,1.0,280.09698486328125,283.7294616699219,297.92193603515625,301.6597900390625,293.1499938964844,293.1499938964844,280.04998779296875,41861.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843970537185669,1.0,0.0,0.0,3.6934831142425537,3.6935086250305176,9.10260155251308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.419921875,0.0,1626.464599609375,1895.4371337890625,0.0,2878.833740234375,0.91624116897583,1.0,0.0,3.0,1.0,0.0
18000360,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8908854722976685,0.3075697720050812,0.2777169048786163,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8490763306617737,0.2663246989250183,0.2532811462879181,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8726257681846619,0.2895152866840362,0.2032594531774521,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8094190359115601,0.2285416424274444,0.2176596671342849,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.6923555731773376,0.1416939347982406,0.6444173455238342,284.88348388671875,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.21356201171875,284.8946838378906,1.0,0.3723435997962951,1.0,1.0,0.0,1.0,-1.916059255599976,1.9160562753677368,2.964592113130493e-06,1.479704737663269,0.8370530009269714,0.8370530009269714,0.0,69.90885162353516,100.0,55975.55859375,0.0,629.37841796875,1.0,280.0577392578125,283.8386535644531,297.9057312011719,301.5613708496094,293.1499938964844,293.1499938964844,280.3500061035156,41828.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439670205116272,1.0,0.0,0.0,3.5331404209136963,3.533164501190185,8.329426464115386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.6005859375,0.0,1449.2120361328125,1895.4371337890625,0.0,2878.800537109375,0.8855752944946289,1.0,0.0,3.0,1.0,0.0
18000420,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8652957677841187,0.3089494705200195,0.2789292633533478,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8274167776107788,0.2684068977832794,0.2553638517856598,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8489902019500732,0.2914828956127167,0.2046939730644226,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.787263035774231,0.2305014282464981,0.2196498364210128,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.6723572611808777,0.1426301896572113,0.6494761109352112,285.0420837402344,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2238464355469,285.03887939453125,1.0,0.3823044598102569,1.0,1.0,0.0,1.0,-1.930199146270752,1.9301961660385127,3.007714440173004e-06,1.4907071590423584,0.9761271476745604,0.9761271476745604,0.0,79.23139953613281,88.0,56217.42578125,0.0,670.6651000976562,1.0,280.34259033203125,283.9698181152344,297.90362548828125,301.4911193847656,293.1499938964844,293.1499938964844,280.04998779296875,32254.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348581194877625,1.0,0.0,0.0,3.707469701766968,3.707493543624878,9.171671990770848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.2451171875,0.0,1569.5826416015625,1895.4371337890625,0.0,2793.71484375,0.9154330492019652,1.0,0.0,3.0,1.0,0.0
18000480,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8652957677841187,0.3089494705200195,0.2789292633533478,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8274167776107788,0.2684068977832794,0.2553638517856598,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8489902019500732,0.2914828956127167,0.2046939730644226,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.787263035774231,0.2305014282464981,0.2196498364210128,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.6723572611808777,0.1426301896572113,0.6494761109352112,285.0420837402344,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2238464355469,285.03887939453125,1.0,0.3823044598102569,1.0,1.0,0.0,1.0,-1.930199146270752,1.9301961660385127,3.007714440173004e-06,1.4907071590423584,0.9761271476745604,0.9761271476745604,0.0,79.23139953613281,88.0,56217.42578125,0.0,670.6651000976562,1.0,280.34259033203125,283.9698181152344,297.90362548828125,301.4911193847656,293.1499938964844,293.1499938964844,280.04998779296875,32254.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348581194877625,1.0,0.0,0.0,3.707469701766968,3.707493543624878,9.171671990770848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.2451171875,0.0,1569.5826416015625,1895.4371337890625,0.0,2793.71484375,0.9154330492019652,1.0,0.0,3.0,1.0,0.0
18000540,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8609551787376404,0.3093385994434356,0.2796695530414581,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8243595361709595,0.2697354257106781,0.256876677274704,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8454601764678955,0.292559415102005,0.2056788206100464,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7842532396316528,0.2318070232868194,0.2211114913225174,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6695308685302734,0.1433136910200119,0.6532697081565857,284.8773498535156,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.2245178222656,284.8837890625,1.0,0.3850820660591125,1.0,1.0,0.0,1.0,-1.940403699874878,1.9404007196426392,3.039201828869409e-06,1.498748779296875,0.861787736415863,0.861787736415863,0.0,81.45764923095703,88.0,57140.4921875,0.0,685.9459228515625,1.0,280.06475830078125,283.8083801269531,297.99420166015625,301.73388671875,293.1499938964844,293.1499938964844,280.04998779296875,38892.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443824648857117,1.0,0.0,0.0,3.64066219329834,3.640686511993408,8.844108378980309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.4814453125,0.0,1544.3896484375,1895.4371337890625,0.0,2882.68701171875,0.9042877554893494,1.0,0.0,3.0,1.0,0.0
18000600,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8610697388648987,0.3094173371791839,0.2797053456306457,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8247103095054626,0.2700554430484772,0.2571574747562408,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8457406163215637,0.2928137183189392,0.2058362662792205,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7846675515174866,0.2321245372295379,0.2213921844959259,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6698457598686218,0.1434854567050933,0.653967022895813,284.9000244140625,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2240600585937,284.90740966796875,1.0,0.3852473199367523,1.0,1.0,0.0,1.0,-1.9421474933624268,1.9421443939208984,3.0445837637671502e-06,1.5001109838485718,0.8687241077423096,0.8687241077423096,0.0,81.47029113769531,76.0,57187.1953125,0.0,687.3558349609375,1.0,280.0570068359375,283.83203125,297.9919738769531,301.7174072265625,293.1499938964844,293.1499938964844,280.3500061035156,38740.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447520732879639,1.0,0.0,0.0,3.61578369140625,3.6158077716827393,8.723648647901427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.14453125,0.0,1515.7437744140625,1895.4371337890625,0.0,2886.14404296875,0.8999394178390503,1.0,0.0,3.0,1.0,0.0
