time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000660,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.8681460618972778,0.3106549680233001,0.2803781628608703,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.8318905234336853,0.2719589173793793,0.2586230039596557,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.8530570864677429,0.2945644855499267,0.2067780494689941,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.7924036383628845,0.2339542806148529,0.2228139787912368,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.6764438152313232,0.1445715427398681,0.6576407551765442,285.0642395019531,284.95001220703125,297.2310485839844,294.9930114746094,297.2305603027344,297.2310485839844,285.0614624023437,1.0,0.3843068480491638,1.0,1.0,0.0,1.0,-1.951961159706116,1.951958060264588,3.0748842618777417e-06,1.5077170133590698,1.0,1.0,0.0,79.27073669433594,76.0,57193.98828125,0.0,687.7838134765625,1.0,280.3363037109375,283.9793701171875,297.97198486328125,301.61248779296875,293.1499938964844,293.1499938964844,280.3500061035156,31923.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379754424095154,1.0,0.0,0.0,3.7546753883361816,3.75469970703125,9.406716685589344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.837890625,0.0,1621.3958740234375,1895.4371337890625,0.0,2822.8056640625,0.9262412190437316,1.0,0.0,3.0,1.0,0.0
18000720,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.8708227276802063,0.3109365701675415,0.2806124091148376,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8344205617904663,0.2723795771598816,0.2589862048625946,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.8557115793228149,0.294952392578125,0.2070274353027343,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7951006293296814,0.2343595176935196,0.2231607735157013,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.6787922978401184,0.1448262929916381,0.6585854887962341,285.0567932128906,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2328491210937,285.0543212890625,1.0,0.3838562071323395,1.0,1.0,0.0,1.0,-1.95452892780304,1.9545259475708008,3.0828596209175885e-06,1.5097203254699707,1.0,1.0,0.0,78.44519805908203,64.0,57312.29296875,0.0,687.0618896484375,1.0,280.3427124023437,283.97088623046875,297.98602294921875,301.6466979980469,293.1499938964844,293.1499938964844,280.04998779296875,32170.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382395505905151,1.0,0.0,0.0,3.777486562728882,3.777511119842529,9.52136360865552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9560.767578125,0.0,1650.0263671875,1895.4371337890625,0.0,2825.271728515625,0.931133508682251,1.0,0.0,3.0,1.0,0.0
18000780,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8907146453857422,0.3115285634994507,0.2812182605266571,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8534229397773743,0.2742863297462463,0.2607062757015228,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.87568598985672,0.2964940667152405,0.2080824077129364,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8145458102226257,0.2362670302391052,0.2248541712760925,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.6962661147117615,0.1460721790790558,0.6633231043815613,284.8916320800781,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2336730957031,284.8971252441406,1.0,0.379707396030426,1.0,1.0,0.0,1.0,-1.9663163423538208,1.9663132429122925,3.1196809686662164e-06,1.5189584493637085,0.8928588032722473,0.8928588032722473,0.0,72.3666000366211,52.0,58406.703125,0.0,676.045654296875,1.0,280.0570068359375,283.8040771484375,298.0638427734375,301.8697509765625,293.1499938964844,293.1499938964844,280.3500061035156,38078.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488081693649292,1.0,0.0,0.0,3.721243381500244,3.72126841545105,9.239946052730376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.505859375,0.0,1629.7392578125,1895.4371337890625,0.0,2924.109130859375,0.9226171374320984,1.0,0.0,3.0,1.0,0.0
18000840,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8907146453857422,0.3115285634994507,0.2812182605266571,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8534229397773743,0.2742863297462463,0.2607062757015228,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.87568598985672,0.2964940667152405,0.2080824077129364,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8145458102226257,0.2362670302391052,0.2248541712760925,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.6962661147117615,0.1460721790790558,0.6633231043815613,284.8916320800781,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2336730957031,284.8971252441406,1.0,0.379707396030426,1.0,1.0,0.0,1.0,-1.9663163423538208,1.9663132429122925,3.1196809686662164e-06,1.5189584493637085,0.8928588032722473,0.8928588032722473,0.0,72.3666000366211,52.0,58406.703125,0.0,676.045654296875,1.0,280.0570068359375,283.8040771484375,298.0638427734375,301.8697509765625,293.1499938964844,293.1499938964844,280.3500061035156,38078.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488081693649292,1.0,0.0,0.0,3.721243381500244,3.72126841545105,9.239946052730376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.505859375,0.0,1629.7392578125,1895.4371337890625,0.0,2924.109130859375,0.9226171374320984,1.0,0.0,3.0,1.0,0.0
18000900,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9046478867530824,0.3121604919433594,0.2813770771026611,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8668918609619141,0.2754600048065185,0.2614858448505401,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.8897541761398315,0.2975388765335083,0.2085385471582412,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8269064426422119,0.2374171763658523,0.2256327867507934,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.7081465125083923,0.1468414515256881,0.6655372381210327,285.04522705078125,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.23687744140625,285.0574645996094,1.0,0.3768594861030578,1.0,1.0,0.0,1.0,-1.9715819358825684,1.97157883644104,3.136109398838016e-06,1.5230181217193604,0.9986633062362672,0.9986633062362672,0.0,68.532958984375,52.0,57998.75,0.0,667.3232421875,1.0,280.3040466308594,283.9705505371094,298.0238342285156,301.6867370605469,293.1499938964844,293.1499938964844,280.3500061035156,33736.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84334397315979,1.0,0.0,0.0,3.770644664764404,3.770669460296631,9.486903422839532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.111328125,0.0,1654.083984375,1895.4371337890625,0.0,2872.973388671875,0.9327530264854432,1.0,0.0,3.0,1.0,0.0
18000960,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.9244272112846376,0.3131071329116821,0.281976968050003,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8845018148422241,0.2768552005290985,0.2625575065612793,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.9080733060836792,0.2988371253013611,0.2092585265636444,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8425495028495789,0.2387683689594268,0.2266686260700225,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.7221949696540833,0.1477667093276977,0.6685963869094849,285.04931640625,284.95001220703125,297.2587280273437,295.0633544921875,297.2569274902344,297.24322509765625,285.033203125,1.0,0.3736902773380279,0.9210036396980286,0.9210036396980286,0.2000000029802322,1.0,-1.979369521141052,1.759774088859558,0.2195954471826553,1.31043803691864,1.0,1.0,0.0,64.1662826538086,40.0,56647.8671875,0.0,658.12890625,1.0,280.3432922363281,283.8973693847656,298.0495300292969,301.7605895996094,293.1499938964844,293.1499938964844,280.04998779296875,33261.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422353267669678,1.0,0.0,0.0,3.840879201889038,3.840904712677002,9.843614634519329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.5537109375,0.0,1734.52294921875,1895.4371337890625,0.0,2862.60693359375,0.9461725950241088,1.0,0.0,3.0,1.0,0.0
18001020,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.9706456661224364,0.3127301633358001,0.2818557918071747,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7390441894531,0.930150032043457,0.2783530056476593,0.2639548778533935,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.739990234375,0.9565128684043884,0.2997988164424896,0.2099774181842804,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.882372260093689,0.2403616458177566,0.228111132979393,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.727783203125,0.7546340227127075,0.1489534676074981,0.6730998158454895,284.7398376464844,284.95001220703125,297.26641845703125,295.0934753417969,297.25262451171875,297.2381286621094,284.7637634277344,1.0,0.3662635684013366,0.7630108594894409,0.7630108594894409,0.6000000238418579,1.0,-1.9889084100723269,1.0095826387405396,0.9793257117271424,0.560131847858429,0.7070879340171814,0.7070879340171814,0.0,55.246036529541016,43.0,46106.01171875,0.0,633.8910522460938,1.0,280.05816650390625,283.6043701171875,297.9909973144531,301.2454528808594,293.1499938964844,293.1499938964844,280.3500061035156,56740.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82952481508255,1.0,0.0,0.0,3.094318628311157,3.094341516494751,6.388860924744222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.07080078125,0.0,1129.9212646484375,1895.4371337890625,0.0,2744.022705078125,0.8060409426689148,1.0,0.0,3.0,1.0,0.0
18001080,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.9706456661224364,0.3127301633358001,0.2818557918071747,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7390441894531,0.930150032043457,0.2783530056476593,0.2639548778533935,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.739990234375,0.9565128684043884,0.2997988164424896,0.2099774181842804,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.882372260093689,0.2403616458177566,0.228111132979393,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.727783203125,0.7546340227127075,0.1489534676074981,0.6730998158454895,284.7398376464844,284.95001220703125,297.26641845703125,295.0934753417969,297.25262451171875,297.2381286621094,284.7637634277344,1.0,0.3662635684013366,0.7630108594894409,0.7630108594894409,0.6000000238418579,1.0,-1.9889084100723269,1.0095826387405396,0.9793257117271424,0.560131847858429,0.7070879340171814,0.7070879340171814,0.0,55.246036529541016,43.0,46106.01171875,0.0,633.8910522460938,1.0,280.05816650390625,283.6043701171875,297.9909973144531,301.2454528808594,293.1499938964844,293.1499938964844,280.3500061035156,56740.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82952481508255,1.0,0.0,0.0,3.094318628311157,3.094341516494751,6.388860924744222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.07080078125,0.0,1129.9212646484375,1895.4371337890625,0.0,2744.022705078125,0.8060409426689148,1.0,0.0,3.0,1.0,0.0
18001140,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9990000128746032,0.3140826821327209,0.2811106741428375,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9702407717704772,0.2808434963226318,0.2657424211502075,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9911548495292664,0.3020065724849701,0.2110475301742553,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9197863936424256,0.2428238540887832,0.2299128472805023,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7850342392921448,0.1507098823785781,0.6789482235908508,284.9078369140625,284.95001220703125,297.2715759277344,295.12225341796875,297.25640869140625,297.24591064453125,284.9107666015625,1.0,0.3631136119365692,0.605018138885498,0.605018138885498,1.0,1.0,-2.000250101089477,0.8117220401763916,1.188528060913086,0.3600125014781952,0.7519620656967163,0.7519620656967163,0.0,49.76995468139648,61.0,42693.71875,0.0,624.0735473632812,1.0,280.3355407714844,283.736328125,297.8922424316406,300.69512939453125,293.1499938964844,293.1499938964844,280.6499938964844,40598.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760188579559326,1.0,0.0,0.0,2.996586322784424,2.996605396270752,5.991656735204742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.005859375,0.0,948.7135009765624,1895.4371337890625,0.0,2254.470703125,0.7666079998016357,1.0,0.0,3.0,1.0,0.0
18001200,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9990000128746032,0.3140826821327209,0.2811106741428375,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9702407717704772,0.2808434963226318,0.2657424211502075,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9911548495292664,0.3020065724849701,0.2110475301742553,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9197863936424256,0.2428238540887832,0.2299128472805023,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7850342392921448,0.1507098823785781,0.6789482235908508,284.9078369140625,284.95001220703125,297.2715759277344,295.12225341796875,297.25640869140625,297.24591064453125,284.9107666015625,1.0,0.3631136119365692,0.605018138885498,0.605018138885498,1.0,1.0,-2.000250101089477,0.8117220401763916,1.188528060913086,0.3600125014781952,0.7519620656967163,0.7519620656967163,0.0,49.76995468139648,61.0,42693.71875,0.0,624.0735473632812,1.0,280.3355407714844,283.736328125,297.8922424316406,300.69512939453125,293.1499938964844,293.1499938964844,280.6499938964844,40598.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760188579559326,1.0,0.0,0.0,2.996586322784424,2.996605396270752,5.991656735204742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.005859375,0.0,948.7135009765624,1895.4371337890625,0.0,2254.470703125,0.7666079998016357,1.0,0.0,3.0,1.0,0.0
18001260,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9990000128746032,0.3164575099945068,0.2824548482894897,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9716038107872008,0.2834377288818359,0.268073171377182,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9919618368148804,0.3044174909591675,0.2126353681087494,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9217373728752136,0.2453490048646927,0.2321898341178894,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.7869407534599304,0.1525459289550781,0.6867778897285461,285.0259094238281,284.95001220703125,297.2742614746094,295.145263671875,297.2645874023437,297.2577514648437,285.0223083496094,1.0,0.3668577373027801,0.62518310546875,0.62518310546875,1.0,1.0,-2.019066333770752,0.829899787902832,1.18916654586792,0.3737224638462066,0.8516883254051208,0.8516883254051208,0.0,50.4489860534668,61.0,42733.98046875,0.0,640.8234252929688,1.0,280.6243896484375,283.84576416015625,297.97283935546875,300.6761169433594,293.1499938964844,293.1499938964844,280.6499938964844,31277.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455734014511108,1.0,0.0,0.0,3.172236204147339,3.172255039215088,6.714664664286829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.98583984375,0.0,1033.050048828125,1895.4371337890625,0.0,1987.279052734375,0.7951608896255493,1.0,0.0,3.0,1.0,0.0
18001320,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9990000128746032,0.3167677521705627,0.2841354310512543,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9697754383087158,0.2839623391628265,0.2685997188091278,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9903766512870787,0.304894208908081,0.2129972726106643,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9197484254837036,0.2458628565073013,0.2327031344175338,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7855516672134399,0.1529283821582794,0.6885858178138733,285.0179443359375,284.95001220703125,297.274658203125,295.1498718261719,297.2659912109375,297.25982666015625,285.01690673828125,1.0,0.3681983351707458,0.6292922496795654,0.6292922496795654,1.0,1.0,-2.024951696395874,0.8353101015090942,1.1896415948867798,0.3778179585933685,0.8544403314590454,0.8544403314590454,0.0,50.97174072265625,79.0,42896.15625,0.0,647.2240600585938,1.0,280.63507080078125,283.8396911621094,298.0092468261719,300.7330627441406,293.1499938964844,293.1499938964844,280.95001220703125,31479.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434536814689636,1.0,0.0,0.0,3.1991569995880127,3.19917631149292,6.829115477557934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.67919921875,0.0,1057.3995361328125,1895.4371337890625,0.0,1969.089599609375,0.8011655807495117,1.0,0.0,3.0,1.0,0.0
18001380,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.969065248966217,0.3184731602668762,0.2865046560764313,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9331265687942504,0.2871912121772766,0.2718796133995056,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.9576500058174132,0.3078394830226898,0.215230256319046,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009826660156,0.8860787749290466,0.2490174621343612,0.2359141856431961,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.7591187357902527,0.1552809178829193,0.7002344131469727,285.1004943847656,284.95001220703125,297.2760925292969,295.17645263671875,297.2740173339844,297.2724609375,285.095947265625,1.0,0.3785825371742248,0.6535663604736328,0.6535663604736328,1.0,1.0,-2.052330493927002,0.8623132705688477,1.1900173425674438,0.3987484276294708,1.0,1.0,0.0,58.1073112487793,97.0,43523.10546875,0.0,693.8853759765625,1.0,280.93853759765625,283.9092712402344,298.1455993652344,300.9139404296875,293.1499938964844,293.1499938964844,280.6499938964844,27992.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355238795280457,1.0,0.0,0.0,3.507922649383545,3.507944107055664,8.210948863052181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.4365234375,0.0,1323.1920166015625,1895.4371337890625,0.0,1901.57763671875,0.8673087954521179,1.0,0.0,3.0,1.0,0.0
18001440,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.969065248966217,0.3184731602668762,0.2865046560764313,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9331265687942504,0.2871912121772766,0.2718796133995056,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.9576500058174132,0.3078394830226898,0.215230256319046,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009826660156,0.8860787749290466,0.2490174621343612,0.2359141856431961,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.7591187357902527,0.1552809178829193,0.7002344131469727,285.1004943847656,284.95001220703125,297.2760925292969,295.17645263671875,297.2740173339844,297.2724609375,285.095947265625,1.0,0.3785825371742248,0.6535663604736328,0.6535663604736328,1.0,1.0,-2.052330493927002,0.8623132705688477,1.1900173425674438,0.3987484276294708,1.0,1.0,0.0,58.1073112487793,97.0,43523.10546875,0.0,693.8853759765625,1.0,280.93853759765625,283.9092712402344,298.1455993652344,300.9139404296875,293.1499938964844,293.1499938964844,280.6499938964844,27992.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355238795280457,1.0,0.0,0.0,3.507922649383545,3.507944107055664,8.210948863052181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.4365234375,0.0,1323.1920166015625,1895.4371337890625,0.0,1901.57763671875,0.8673087954521179,1.0,0.0,3.0,1.0,0.0
18001500,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.9447121024131776,0.3188842833042145,0.2873108386993408,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.90879487991333,0.2884997129440307,0.2734816074371338,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.9329613447189332,0.3089153170585632,0.2162850499153137,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8659273982048035,0.2503316104412079,0.2374998033046722,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.7431342005729675,0.1562973260879516,0.7061722874641418,284.9350280761719,284.95001220703125,297.2763671875,295.1893920898437,297.2757873535156,297.2753601074219,284.91845703125,1.0,0.38507279753685,0.6657034158706665,0.6657034158706665,1.0,1.0,-2.065453290939331,0.8746331930160522,1.1908199787139893,0.4081506729125976,0.916260838508606,0.916260838508606,0.0,63.35829162597656,97.0,44873.015625,0.0,723.1492919921875,1.0,280.69989013671875,283.7101135253906,298.2608947753906,301.2337341308594,293.1499938964844,293.1499938964844,280.6499938964844,31501.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482024431228638,1.0,0.0,0.0,3.585986375808716,3.5860090255737305,8.580460644225241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.19091796875,0.0,1430.044677734375,1895.4371337890625,0.0,2009.9202880859373,0.8858466148376465,1.0,0.0,3.0,1.0,0.0
18001560,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9168577790260316,0.3189101219177246,0.2876758277416229,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8857918977737427,0.289530873298645,0.2747869491577148,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.906545639038086,0.3096574246883392,0.2170606404542923,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.845500111579895,0.2513993680477142,0.2388307005167007,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7268627882003784,0.1571374237537384,0.71137535572052,284.8937683105469,284.95001220703125,297.2763671875,295.2021179199219,297.27569580078125,297.2751770019531,284.8965148925781,1.0,0.3920842707157135,0.6650819778442383,0.6650819778442383,1.0,1.0,-2.076240062713623,0.8797639012336731,1.1964761018753052,0.4108687341213226,0.8728300929069519,0.8728300929069519,0.0,69.67474365234375,115.0,45009.66015625,0.0,754.5358276367188,1.0,280.6578674316406,283.6905212402344,298.27740478515625,301.2462158203125,293.1499938964844,293.1499938964844,280.95001220703125,35981.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564417123794556,1.0,0.0,0.0,3.5446393489837646,3.544662475585937,8.383732961192436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.72412109375,0.0,1418.94384765625,1895.4371337890625,0.0,2081.43603515625,0.8810306787490845,1.0,0.0,3.0,1.0,0.0
18001620,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8743166327476501,0.3202764987945556,0.2890316545963287,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8482860326766968,0.2923153340816498,0.2777170538902282,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8665542006492615,0.3120491206645965,0.2189123183488845,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8120867609977722,0.2541605830192566,0.2417692095041275,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.697149395942688,0.1591925173997879,0.7225196361541748,285.04913330078125,284.95001220703125,297.27593994140625,295.2270202636719,297.2790222167969,297.28125,285.04705810546875,1.0,0.4073724448680877,0.6638391017913818,0.6638391017913818,1.0,1.0,-2.1005194187164307,0.8905096054077148,1.2100098133087158,0.4160439968109131,1.0,1.0,0.0,83.74940490722656,118.0,45021.19140625,0.0,825.8317260742188,1.0,280.9426574707031,283.83660888671875,298.2315979003906,301.140625,293.1499938964844,293.1499938964844,280.6499938964844,31192.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532641887664795,1.0,0.0,0.0,3.721028089523315,3.7210519313812256,9.238876259587414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.76513671875,0.0,1576.96875,1895.4371337890625,0.0,2053.75732421875,0.917719542980194,1.0,0.0,3.0,1.0,0.0
18001680,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8743166327476501,0.3202764987945556,0.2890316545963287,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8482860326766968,0.2923153340816498,0.2777170538902282,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8665542006492615,0.3120491206645965,0.2189123183488845,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8120867609977722,0.2541605830192566,0.2417692095041275,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.697149395942688,0.1591925173997879,0.7225196361541748,285.04913330078125,284.95001220703125,297.27593994140625,295.2270202636719,297.2790222167969,297.28125,285.04705810546875,1.0,0.4073724448680877,0.6638391017913818,0.6638391017913818,1.0,1.0,-2.1005194187164307,0.8905096054077148,1.2100098133087158,0.4160439968109131,1.0,1.0,0.0,83.74940490722656,118.0,45021.19140625,0.0,825.8317260742188,1.0,280.9426574707031,283.83660888671875,298.2315979003906,301.140625,293.1499938964844,293.1499938964844,280.6499938964844,31192.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532641887664795,1.0,0.0,0.0,3.721028089523315,3.7210519313812256,9.238876259587414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.76513671875,0.0,1576.96875,1895.4371337890625,0.0,2053.75732421875,0.917719542980194,1.0,0.0,3.0,1.0,0.0
18001740,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8537865281105042,0.3208525776863098,0.290195494890213,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8306728005409241,0.2943935096263885,0.2802335023880005,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8473650813102722,0.3136561810970306,0.2204858362674713,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7943286299705505,0.2562727332115173,0.2442927658557891,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.6817863583564758,0.1608134359121322,0.7320048213005066,284.8736267089844,284.95001220703125,297.2753601074219,295.2483825683594,297.2794494628906,297.282470703125,284.8768920898437,1.0,0.4175482988357544,0.6627454161643982,0.6627454161643982,1.0,1.0,-2.121257781982422,0.8996443152427673,1.221613526344299,0.4205322265625,0.8844510316848755,0.8844510316848755,0.0,93.2591323852539,118.0,46205.53515625,0.0,878.9088745117188,1.0,280.6612243652344,283.6496276855469,298.30865478515625,301.36767578125,293.1499938964844,293.1499938964844,280.6499938964844,37622.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677527666091919,1.0,0.0,0.0,3.6916520595550537,3.69167685508728,9.093578796637304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.728515625,0.0,1592.280517578125,1895.4371337890625,0.0,2180.908935546875,0.9149429202079772,1.0,0.0,3.0,1.0,0.0
18001800,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8515353798866272,0.3209136724472046,0.2902723550796509,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8287670016288757,0.2946605086326599,0.2805189788341522,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8452891111373901,0.3138531148433685,0.2206469476222992,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7923644781112671,0.2565460801124573,0.2445857226848602,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.6801220774650574,0.1610230952501297,0.7331293225288391,284.88134765625,284.95001220703125,297.2752990722656,295.2512512207031,297.2793884277344,297.2824401855469,284.88531494140625,1.0,0.4187610149383545,0.6625962257385254,0.6625962257385254,1.0,1.0,-2.123589038848877,0.9006596803665161,1.2229293584823608,0.4210127294063568,0.8836910724639893,0.8836910724639893,0.0,94.40367889404295,106.0,46229.03515625,0.0,885.21044921875,1.0,280.6573181152344,283.6577453613281,298.3042907714844,301.35772705078125,293.1499938964844,293.1499938964844,280.95001220703125,37827.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768394410610199,1.0,0.0,0.0,3.678288459777832,3.67831301689148,9.027860983223944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.94921875,0.0,1578.6483154296875,1895.4371337890625,0.0,2186.593505859375,0.9126217365264891,1.0,0.0,3.0,1.0,0.0
18001860,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8488162755966187,0.3226656913757324,0.2915216982364654,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.827530026435852,0.2976806759834289,0.2831712365150451,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8434469699859619,0.316456139087677,0.2222765535116195,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.7914277911186218,0.2595306932926178,0.2472350299358368,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.6798171401023865,0.1632561236619949,0.7426905035972595,285.0580139160156,284.95001220703125,297.2748413085937,295.2749938964844,297.2837219238281,297.29022216796875,285.057861328125,1.0,0.4228807389736175,0.6618456244468689,0.6618456244468689,1.0,1.0,-2.144893884658813,0.910245418548584,1.2346484661102295,0.4256737530231476,1.0,1.0,0.0,96.85192108154295,94.0,46032.4375,0.0,914.13720703125,1.0,280.9432373046875,283.830078125,298.2618408203125,301.2342224121094,293.1499938964844,293.1499938964844,280.6499938964844,32706.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761307418346405,1.0,0.0,0.0,3.8108630180358887,3.8108880519866943,9.690361366665456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.7314453125,0.0,1693.878173828125,1895.4371337890625,0.0,2124.05029296875,0.9388998746871948,1.0,0.0,3.0,1.0,0.0
18001920,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8488162755966187,0.3226656913757324,0.2915216982364654,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.827530026435852,0.2976806759834289,0.2831712365150451,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8434469699859619,0.316456139087677,0.2222765535116195,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.7914277911186218,0.2595306932926178,0.2472350299358368,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.6798171401023865,0.1632561236619949,0.7426905035972595,285.0580139160156,284.95001220703125,297.2748413085937,295.2749938964844,297.2837219238281,297.29022216796875,285.057861328125,1.0,0.4228807389736175,0.6618456244468689,0.6618456244468689,1.0,1.0,-2.144893884658813,0.910245418548584,1.2346484661102295,0.4256737530231476,1.0,1.0,0.0,96.85192108154295,94.0,46032.4375,0.0,914.13720703125,1.0,280.9432373046875,283.830078125,298.2618408203125,301.2342224121094,293.1499938964844,293.1499938964844,280.6499938964844,32706.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761307418346405,1.0,0.0,0.0,3.8108630180358887,3.8108880519866943,9.690361366665456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.7314453125,0.0,1693.878173828125,1895.4371337890625,0.0,2124.05029296875,0.9388998746871948,1.0,0.0,3.0,1.0,0.0
18001980,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8573212027549744,0.323687195777893,0.2926102876663208,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8368615508079529,0.3003405928611755,0.2857299447059631,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8526692390441895,0.3185531497001648,0.2238170206546783,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8016300201416016,0.2622253000736236,0.2498006671667099,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.6894369721412659,0.16538105905056,0.7520025968551636,284.890625,284.95001220703125,297.27508544921875,295.29840087890625,297.2859191894531,297.2939453125,284.8937683105469,1.0,0.4227952063083648,0.6610949635505676,0.6610949635505676,1.0,1.0,-2.165395975112915,0.9194411635398864,1.2459547519683838,0.4302351474761963,0.9066890478134156,0.9066890478134156,0.0,93.91007232666016,82.0,47275.796875,0.0,922.9129638671876,1.0,280.6568298339844,283.6473999023437,298.342041015625,301.45831298828125,293.1499938964844,293.1499938964844,280.3500061035156,37663.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744787335395813,1.0,0.0,0.0,3.7752685546875,3.775294065475464,9.510185350336542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.322265625,0.0,1689.9239501953125,1895.4371337890625,0.0,2240.712158203125,0.934087574481964,1.0,0.0,3.0,1.0,0.0
18002040,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8573212027549744,0.323687195777893,0.2926102876663208,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8368615508079529,0.3003405928611755,0.2857299447059631,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8526692390441895,0.3185531497001648,0.2238170206546783,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8016300201416016,0.2622253000736236,0.2498006671667099,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.6894369721412659,0.16538105905056,0.7520025968551636,284.890625,284.95001220703125,297.27508544921875,295.29840087890625,297.2859191894531,297.2939453125,284.8937683105469,1.0,0.4227952063083648,0.6610949635505676,0.6610949635505676,1.0,1.0,-2.165395975112915,0.9194411635398864,1.2459547519683838,0.4302351474761963,0.9066890478134156,0.9066890478134156,0.0,93.91007232666016,82.0,47275.796875,0.0,922.9129638671876,1.0,280.6568298339844,283.6473999023437,298.342041015625,301.45831298828125,293.1499938964844,293.1499938964844,280.3500061035156,37663.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744787335395813,1.0,0.0,0.0,3.7752685546875,3.775294065475464,9.510185350336542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.322265625,0.0,1689.9239501953125,1895.4371337890625,0.0,2240.712158203125,0.934087574481964,1.0,0.0,3.0,1.0,0.0
18002100,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79461669921875,0.8642131686210632,0.324028730392456,0.2928445935249328,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948608398437,0.8440549373626709,0.3015454709529876,0.2867816388607025,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.794677734375,0.8599365949630737,0.3194387555122375,0.2243783473968505,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953796386719,0.8092228174209595,0.2634656429290771,0.2508819699287414,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79833984375,0.6965357065200806,0.166378378868103,0.7560038566589355,284.7946472167969,284.95001220703125,297.2756042480469,295.3099975585937,297.2864685058594,297.2945556640625,284.7921142578125,1.0,0.421582967042923,0.660719633102417,0.660719633102417,1.0,1.0,-2.173719882965088,0.923142671585083,1.2505773305892944,0.4320220947265625,0.8095396757125854,0.8095396757125854,0.0,91.2425537109375,82.0,47927.1796875,0.0,921.0523071289062,1.0,280.3978576660156,283.5347900390625,298.3736572265625,301.6064453125,293.1499938964844,293.1499938964844,280.3500061035156,42696.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819727063179016,1.0,0.0,0.0,3.650029420852661,3.650054693222046,8.889678042578453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.966796875,0.0,1583.3057861328125,1895.4371337890625,0.0,2307.869873046875,0.9070510268211364,1.0,0.0,3.0,1.0,0.0
18002160,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8731874823570251,0.3245268166065216,0.2930226624011993,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8532356023788452,0.3028357625007629,0.2877735495567322,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8692796230316162,0.3204273581504822,0.2248873859643936,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8182160258293152,0.264782577753067,0.2519093453884125,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.7052819728851318,0.1674267649650573,0.7598058581352234,284.8734436035156,284.95001220703125,297.2764587402344,295.3215637207031,297.2875366210937,297.2957458496094,284.8817443847656,1.0,0.4197953045368194,0.6603133678436279,0.6603133678436279,1.0,1.0,-2.181536197662353,0.9265934824943542,1.2549426555633545,0.4336558282375335,0.8208732008934021,0.8208732008934021,0.0,87.91989135742188,70.0,47699.015625,0.0,916.24462890625,1.0,280.3580627441406,283.6294250488281,298.345703125,301.5011901855469,293.1499938964844,293.1499938964844,280.6499938964844,42494.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825871109962463,1.0,0.0,0.0,3.478946685791016,3.4789702892303467,8.075861046563659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.33251953125,0.0,1397.3726806640625,1895.4371337890625,0.0,2313.399169921875,0.8740541338920593,1.0,0.0,3.0,1.0,0.0
18002220,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9025332927703856,0.3269588947296142,0.294514000415802,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8825252652168274,0.3064165711402893,0.2905134856700897,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8991730213165283,0.3235996663570404,0.2265933752059936,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8448507785797119,0.2683155238628387,0.254630297422409,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7295737266540527,0.1701769381761551,0.769500195980072,285.0311889648437,284.95001220703125,297.2794189453125,295.3446350097656,297.2956237792969,297.3076477050781,285.0296630859375,1.0,0.415283739566803,0.6595008373260498,0.6595008373260498,1.0,1.0,-2.203572988510132,0.9364854097366332,1.2670875787734983,0.4384548664093017,0.9516637921333312,0.9516637921333312,0.0,79.03012084960938,58.0,47700.7109375,0.0,904.2535400390624,1.0,280.6417236328125,283.7725830078125,298.3138427734375,301.3839111328125,293.1499938964844,293.1499938964844,280.3500061035156,32490.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716123461723328,1.0,0.0,0.0,3.643323421478272,3.643346786499024,8.857042530507897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.470703125,0.0,1499.5390625,1895.4371337890625,0.0,2215.16943359375,0.9012331366539,1.0,0.0,3.0,1.0,0.0
18002280,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9025332927703856,0.3269588947296142,0.294514000415802,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8825252652168274,0.3064165711402893,0.2905134856700897,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8991730213165283,0.3235996663570404,0.2265933752059936,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8448507785797119,0.2683155238628387,0.254630297422409,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7295737266540527,0.1701769381761551,0.769500195980072,285.0311889648437,284.95001220703125,297.2794189453125,295.3446350097656,297.2956237792969,297.3076477050781,285.0296630859375,1.0,0.415283739566803,0.6595008373260498,0.6595008373260498,1.0,1.0,-2.203572988510132,0.9364854097366332,1.2670875787734983,0.4384548664093017,0.9516637921333312,0.9516637921333312,0.0,79.03012084960938,58.0,47700.7109375,0.0,904.2535400390624,1.0,280.6417236328125,283.7725830078125,298.3138427734375,301.3839111328125,293.1499938964844,293.1499938964844,280.3500061035156,32490.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716123461723328,1.0,0.0,0.0,3.643323421478272,3.643346786499024,8.857042530507897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.470703125,0.0,1499.5390625,1895.4371337890625,0.0,2215.16943359375,0.9012331366539,1.0,0.0,3.0,1.0,0.0
18002340,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9484657049179076,0.3284386396408081,0.2957267463207245,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.926798701286316,0.3095176219940185,0.2931970953941345,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9456870555877686,0.3261180520057678,0.2282088845968246,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8842335343360901,0.2714516520500183,0.2573240399360657,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7627003788948059,0.1727563291788101,0.7795050740242004,284.9058532714844,284.95001220703125,297.28448486328125,295.3677978515625,297.3013610839844,297.3139953613281,284.91119384765625,1.0,0.4098918437957763,0.6586883068084717,0.6586883068084717,1.0,1.0,-2.2254505157470703,0.946271538734436,1.2791789770126345,0.4433338940143585,0.8549743890762329,0.8549743890762329,0.0,69.05455017089844,46.0,48725.96875,0.0,887.6849365234375,1.0,280.3575134277344,283.63897705078125,298.4007568359375,301.6046447753906,293.1499938964844,293.1499938964844,280.6499938964844,38747.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827033400535583,1.0,0.0,0.0,3.5446887016296387,3.54471206665039,8.383965450775577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.96435546875,0.0,1439.095458984375,1895.4371337890625,0.0,2314.44580078125,0.8842694163322449,1.0,0.0,3.0,1.0,0.0
18002400,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9484657049179076,0.3284386396408081,0.2957267463207245,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.926798701286316,0.3095176219940185,0.2931970953941345,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9456870555877686,0.3261180520057678,0.2282088845968246,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8842335343360901,0.2714516520500183,0.2573240399360657,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7627003788948059,0.1727563291788101,0.7795050740242004,284.9058532714844,284.95001220703125,297.28448486328125,295.3677978515625,297.3013610839844,297.3139953613281,284.91119384765625,1.0,0.4098918437957763,0.6586883068084717,0.6586883068084717,1.0,1.0,-2.2254505157470703,0.946271538734436,1.2791789770126345,0.4433338940143585,0.8549743890762329,0.8549743890762329,0.0,69.05455017089844,46.0,48725.96875,0.0,887.6849365234375,1.0,280.3575134277344,283.63897705078125,298.4007568359375,301.6046447753906,293.1499938964844,293.1499938964844,280.6499938964844,38747.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827033400535583,1.0,0.0,0.0,3.5446887016296387,3.54471206665039,8.383965450775577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.96435546875,0.0,1439.095458984375,1895.4371337890625,0.0,2314.44580078125,0.8842694163322449,1.0,0.0,3.0,1.0,0.0
18002460,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.9990000128746032,0.3309904932975769,0.2943983078002929,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.9884603023529052,0.313250869512558,0.2960592210292816,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.9990000128746032,0.3294228613376617,0.228887602686882,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.9478318691253662,0.2751555442810058,0.260183572769165,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.8137758374214172,0.1757379919290542,0.7901312708854675,285.05389404296875,284.95001220703125,297.29205322265625,295.39117431640625,297.3110656738281,297.3253173828125,285.0507202148437,1.0,0.4037743210792541,0.6577427387237549,0.6577427387237549,1.0,1.0,-2.2445549964904785,0.954656422138214,1.2898987531661987,0.447602778673172,0.9966370463371276,0.9966370463371276,0.0,58.63319778442383,64.0,48721.78515625,0.0,866.2714233398438,1.0,280.6426696777344,283.774658203125,298.3757019042969,301.51190185546875,293.1499938964844,293.1499938964844,280.3500061035156,31607.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754424810409546,1.0,0.0,0.0,3.722746133804321,3.7227702140808105,9.247410730495176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.3720703125,0.0,1582.0986328125,1895.4371337890625,0.0,2249.31884765625,0.9184584021568298,1.0,0.0,3.0,1.0,0.0
