time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002520,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.9990000128746032,0.3309904932975769,0.2943983078002929,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.9884603023529052,0.313250869512558,0.2960592210292816,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.9990000128746032,0.3294228613376617,0.228887602686882,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.9478318691253662,0.2751555442810058,0.260183572769165,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.8137758374214172,0.1757379919290542,0.7901312708854675,285.05389404296875,284.95001220703125,297.29205322265625,295.39117431640625,297.3110656738281,297.3253173828125,285.0507202148437,1.0,0.4037743210792541,0.6577427387237549,0.6577427387237549,1.0,1.0,-2.2445549964904785,0.954656422138214,1.2898987531661987,0.447602778673172,0.9966370463371276,0.9966370463371276,0.0,58.63319778442383,64.0,48721.78515625,0.0,866.2714233398438,1.0,280.6426696777344,283.774658203125,298.3757019042969,301.51190185546875,293.1499938964844,293.1499938964844,280.3500061035156,31607.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754424810409546,1.0,0.0,0.0,3.722746133804321,3.7227702140808105,9.247410730495176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.3720703125,0.0,1582.0986328125,1895.4371337890625,0.0,2249.31884765625,0.9184584021568298,1.0,0.0,3.0,1.0,0.0
18002580,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9990000128746032,0.3348495662212372,0.2955102324485779,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9903964996337892,0.3166185021400451,0.2993516027927398,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9990000128746032,0.3338499963283539,0.2298412770032882,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9507303833961488,0.27826988697052,0.2633316814899444,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8168704509735107,0.1783822029829025,0.8026106953620911,284.882568359375,284.95001220703125,297.3026123046875,295.4149169921875,297.3205261230469,297.3340148925781,284.8907165527344,1.0,0.4062329530715942,0.6567972302436829,0.6567972302436829,1.0,1.0,-2.2518835067749023,0.9575653076171876,1.2943181991577148,0.4488296210765838,0.8669347763061523,0.8669347763061523,0.0,59.03888320922852,84.0,49506.84765625,0.0,881.8215942382812,1.0,280.3568420410156,283.6060791015625,298.45037841796875,301.7085266113281,293.1499938964844,293.1499938964844,280.6499938964844,39019.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871997952461243,1.0,0.0,0.0,3.633266925811768,3.633291244506836,8.80821517057484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.45947265625,0.0,1537.123779296875,1895.4371337890625,0.0,2355.017578125,0.9036886096000672,1.0,0.0,3.0,1.0,0.0
18002640,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9990000128746032,0.3348495662212372,0.2955102324485779,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9903964996337892,0.3166185021400451,0.2993516027927398,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9990000128746032,0.3338499963283539,0.2298412770032882,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9507303833961488,0.27826988697052,0.2633316814899444,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8168704509735107,0.1783822029829025,0.8026106953620911,284.882568359375,284.95001220703125,297.3026123046875,295.4149169921875,297.3205261230469,297.3340148925781,284.8907165527344,1.0,0.4062329530715942,0.6567972302436829,0.6567972302436829,1.0,1.0,-2.2518835067749023,0.9575653076171876,1.2943181991577148,0.4488296210765838,0.8669347763061523,0.8669347763061523,0.0,59.03888320922852,84.0,49506.84765625,0.0,881.8215942382812,1.0,280.3568420410156,283.6060791015625,298.45037841796875,301.7085266113281,293.1499938964844,293.1499938964844,280.6499938964844,39019.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871997952461243,1.0,0.0,0.0,3.633266925811768,3.633291244506836,8.80821517057484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.45947265625,0.0,1537.123779296875,1895.4371337890625,0.0,2355.017578125,0.9036886096000672,1.0,0.0,3.0,1.0,0.0
18002700,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.9990000128746032,0.3363059461116791,0.2956520915031433,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.9916300177574158,0.3183376491069793,0.3009145259857178,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.9990000128746032,0.3357788324356079,0.2299516201019287,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.952583074569702,0.2800933718681335,0.2648643851280212,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8187251091003418,0.1798891574144363,0.8087855577468872,285.055419921875,284.95001220703125,297.30914306640625,295.4269714355469,297.3259582519531,297.338623046875,285.0653381347656,1.0,0.4108955562114715,0.6563244462013245,0.6563244462013245,1.0,1.0,-2.280782699584961,0.970900535583496,1.3098820447921753,0.4551249146461487,0.9877722859382628,0.9877722859382628,0.0,59.889644622802734,84.0,49392.3671875,0.0,906.5797729492188,1.0,280.6019897460937,283.77880859375,298.399658203125,301.5298767089844,293.1499938964844,293.1499938964844,280.6499938964844,33151.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810024619102478,1.0,0.0,0.0,3.703713178634644,3.703737258911133,9.153095561487136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.12451171875,0.0,1572.1268310546875,1895.4371337890625,0.0,2299.1455078125,0.9175135493278505,1.0,0.0,3.0,1.0,0.0
18002760,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.998781681060791,0.3371089696884155,0.3030363619327545,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.9852723479270936,0.3203412294387817,0.302775502204895,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.9986465573310852,0.337236076593399,0.2355605363845825,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.94460266828537,0.2821275591850281,0.2667700350284576,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.8133509755134583,0.1815383434295654,0.8162227869033813,285.0872497558594,284.95001220703125,297.3166198730469,295.43914794921875,297.3319702148437,297.3436889648437,285.08966064453125,1.0,0.4171332716941833,0.6557746529579163,0.6557746529579163,1.0,1.0,-2.31033706665039,0.9844068884849548,1.3259302377700806,0.4619844555854797,1.0,1.0,0.0,62.36215591430664,104.0,50023.1484375,0.0,945.7025146484376,1.0,280.64276123046875,283.7917785644531,298.4271545410156,301.6307983398437,293.1499938964844,293.1499938964844,280.3500061035156,32421.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802340388298035,1.0,0.0,0.0,3.794012546539306,3.794037342071533,9.604855222278277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.017578125,0.0,1671.534912109375,1895.4371337890625,0.0,2292.24169921875,0.9349658489227296,1.0,0.0,3.0,1.0,0.0
18002820,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.9462434649467468,0.3373675048351288,0.3040318787097931,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.930576503276825,0.3235536217689514,0.3065171837806701,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.9474787712097168,0.3388770520687103,0.2372964024543762,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.889177143573761,0.2854354679584503,0.2705926895141601,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.7705489993095398,0.1842812448740005,0.8315701484680176,284.9198913574219,284.95001220703125,297.33453369140625,295.46405029296875,297.34033203125,297.34503173828125,284.922119140625,1.0,0.4314461350440979,0.6546750068664551,0.6546750068664551,1.0,1.0,-2.3408138751983643,0.9979739189147948,1.3428399562835691,0.4689730703830719,0.9376514554023744,0.9376514554023744,0.0,75.03701782226562,124.0,51710.53515625,0.0,1027.7520751953125,1.0,280.3558654785156,283.59649658203125,298.5157775878906,301.9021911621094,293.1499938964844,293.1499938964844,280.04998779296875,36051.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948920130729675,1.0,0.0,0.0,3.812046527862549,3.8120720386505127,9.69637994785444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.8037109375,0.0,1721.4420166015625,1895.4371337890625,0.0,2424.81884765625,0.9413990378379822,1.0,0.0,3.0,1.0,0.0
18002880,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.9462434649467468,0.3373675048351288,0.3040318787097931,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.930576503276825,0.3235536217689514,0.3065171837806701,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.9474787712097168,0.3388770520687103,0.2372964024543762,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.889177143573761,0.2854354679584503,0.2705926895141601,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.7705489993095398,0.1842812448740005,0.8315701484680176,284.9198913574219,284.95001220703125,297.33453369140625,295.46405029296875,297.34033203125,297.34503173828125,284.922119140625,1.0,0.4314461350440979,0.6546750068664551,0.6546750068664551,1.0,1.0,-2.3408138751983643,0.9979739189147948,1.3428399562835691,0.4689730703830719,0.9376514554023744,0.9376514554023744,0.0,75.03701782226562,124.0,51710.53515625,0.0,1027.7520751953125,1.0,280.3558654785156,283.59649658203125,298.5157775878906,301.9021911621094,293.1499938964844,293.1499938964844,280.04998779296875,36051.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948920130729675,1.0,0.0,0.0,3.812046527862549,3.8120720386505127,9.69637994785444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.8037109375,0.0,1721.4420166015625,1895.4371337890625,0.0,2424.81884765625,0.9413990378379822,1.0,0.0,3.0,1.0,0.0
18002940,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8930650353431702,0.3379285931587219,0.3049384951591491,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8819670677185059,0.3261904716491699,0.3095971941947937,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8950977921485901,0.3404362201690674,0.2387496083974838,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8467395901679993,0.2881655693054199,0.2737706899642944,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.735812246799469,0.1865262389183044,0.8445616960525513,284.8744506835937,284.95001220703125,297.3558349609375,295.4886779785156,297.3484191894531,297.34326171875,284.8823547363281,1.0,0.4469037652015686,0.6536193490028381,0.6536193490028381,1.0,1.0,-2.366772651672364,1.0094919204711914,1.357280731201172,0.474636822938919,0.8476314544677734,0.8476314544677734,0.0,90.4655990600586,124.0,52507.9765625,0.0,1117.8348388671875,1.0,280.0583190917969,283.5409851074219,298.5254821777344,301.98193359375,293.1499938964844,293.1499938964844,280.04998779296875,41277.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047690987586975,1.0,0.0,0.0,3.597043037414551,3.597067356109619,8.633453489892418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.1455078125,0.0,1513.958984375,1895.4371337890625,0.0,2515.10791015625,0.8984470963478088,1.0,0.0,3.0,1.0,0.0
18003000,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8912864327430725,0.3379838764667511,0.3049911558628082,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8802982568740845,0.3263145387172699,0.3097276091575622,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8933480381965637,0.3405247926712036,0.2388173639774322,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8452565670013428,0.2882912158966064,0.2739042937755584,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7345976233482361,0.186626136302948,0.8451006412506104,284.88043212890625,284.95001220703125,297.3568420410156,295.48974609375,297.348876953125,297.34332275390625,284.8872375488281,1.0,0.4475723505020141,0.6535753607749939,0.6535753607749939,1.0,1.0,-2.3678815364837646,1.009984850883484,1.3578965663909912,0.4748761355876922,0.8496757745742798,0.8496757745742798,0.0,91.14793395996094,142.0,52533.53515625,0.0,1121.819580078125,1.0,280.0572509765625,283.5448608398437,298.5232849121094,301.9773254394531,293.1499938964844,293.1499938964844,280.3500061035156,40925.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047246932983398,1.0,0.0,0.0,3.594882011413574,3.5949065685272217,8.62308354498964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.2109375,0.0,1509.001708984375,1895.4371337890625,0.0,2514.7001953125,0.8977364897727966,1.0,0.0,3.0,1.0,0.0
18003060,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.856768012046814,0.3403992354869842,0.3073542714118957,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.8480979800224304,0.3301191627979278,0.3136537671089172,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8592615723609924,0.3436492085456848,0.2411805093288421,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.8164302706718445,0.2920565605163574,0.2778264582157135,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.7100980281829834,0.1895661950111389,0.8603711128234863,285.047607421875,284.95001220703125,297.3839416503906,295.516357421875,297.36480712890625,297.3509216308594,285.0466003417969,1.0,0.464306890964508,0.6519083976745605,0.6519083976745605,1.0,1.0,-2.401324510574341,1.024641752243042,1.3766827583312988,0.4819194078445434,0.99441397190094,0.99441397190094,0.0,107.67182159423828,145.0,52695.13671875,0.0,1227.092041015625,1.0,280.3429870605469,283.6986083984375,298.4966125488281,301.8746643066406,293.1499938964844,293.1499938964844,280.04998779296875,32317.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796217679977417,1.0,0.0,0.0,3.754995584487915,3.755019903182984,9.408321375303784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.9521484375,0.0,1624.80126953125,1895.4371337890625,0.0,2436.89599609375,0.9262531995773317,1.0,0.0,3.0,1.0,0.0
18003120,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.856768012046814,0.3403992354869842,0.3073542714118957,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.8480979800224304,0.3301191627979278,0.3136537671089172,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8592615723609924,0.3436492085456848,0.2411805093288421,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.8164302706718445,0.2920565605163574,0.2778264582157135,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.7100980281829834,0.1895661950111389,0.8603711128234863,285.047607421875,284.95001220703125,297.3839416503906,295.516357421875,297.36480712890625,297.3509216308594,285.0466003417969,1.0,0.464306890964508,0.6519083976745605,0.6519083976745605,1.0,1.0,-2.401324510574341,1.024641752243042,1.3766827583312988,0.4819194078445434,0.99441397190094,0.99441397190094,0.0,107.67182159423828,145.0,52695.13671875,0.0,1227.092041015625,1.0,280.3429870605469,283.6986083984375,298.4966125488281,301.8746643066406,293.1499938964844,293.1499938964844,280.04998779296875,32317.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796217679977417,1.0,0.0,0.0,3.754995584487915,3.755019903182984,9.408321375303784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.9521484375,0.0,1624.80126953125,1895.4371337890625,0.0,2436.89599609375,0.9262531995773317,1.0,0.0,3.0,1.0,0.0
18003180,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.838860273361206,0.3418509364128113,0.309371680021286,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8320034146308899,0.333343505859375,0.3173404037952423,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8419007658958435,0.3461080491542816,0.2433996796607971,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8005180358886719,0.2953071892261505,0.2815175652503967,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6962795257568359,0.1922044157981872,0.8748567700386047,284.9095153808594,284.95001220703125,297.4163818359375,295.5440368652344,297.3797912597656,297.3529968261719,284.91357421875,1.0,0.4765537977218628,0.650241494178772,0.650241494178772,1.0,1.0,-2.4326870441436768,1.0382516384124756,1.3944354057312012,0.4885867238044739,0.8977302312850952,0.8977302312850952,0.0,119.58267211914062,133.0,54128.49609375,0.0,1313.5010986328125,1.0,280.05633544921875,283.5412902832031,298.5819396972656,302.1209411621094,293.1499938964844,293.1499938964844,280.3500061035156,37557.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080292344093323,1.0,0.0,0.0,3.7089576721191406,3.708982467651367,9.179035487250076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.5517578125,0.0,1611.5972900390625,1895.4371337890625,0.0,2545.056396484375,0.9196059703826904,1.0,0.0,3.0,1.0,0.0
18003240,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.838860273361206,0.3418509364128113,0.309371680021286,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8320034146308899,0.333343505859375,0.3173404037952423,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8419007658958435,0.3461080491542816,0.2433996796607971,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8005180358886719,0.2953071892261505,0.2815175652503967,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6962795257568359,0.1922044157981872,0.8748567700386047,284.9095153808594,284.95001220703125,297.4163818359375,295.5440368652344,297.3797912597656,297.3529968261719,284.91357421875,1.0,0.4765537977218628,0.650241494178772,0.650241494178772,1.0,1.0,-2.4326870441436768,1.0382516384124756,1.3944354057312012,0.4885867238044739,0.8977302312850952,0.8977302312850952,0.0,119.58267211914062,133.0,54128.49609375,0.0,1313.5010986328125,1.0,280.05633544921875,283.5412902832031,298.5819396972656,302.1209411621094,293.1499938964844,293.1499938964844,280.3500061035156,37557.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080292344093323,1.0,0.0,0.0,3.7089576721191406,3.708982467651367,9.179035487250076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.5517578125,0.0,1611.5972900390625,1895.4371337890625,0.0,2545.056396484375,0.9196059703826904,1.0,0.0,3.0,1.0,0.0
18003300,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.8363617658615112,0.3429655730724334,0.3101666867733001,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8301964998245239,0.3351743221282959,0.3189584910869598,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.8397172689437866,0.3476110994815826,0.2443380057811737,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.7987846732139587,0.297120988368988,0.2831426858901977,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.695065975189209,0.1936433911323547,0.8811536431312561,285.0565185546875,284.95001220703125,297.4346923828125,295.55828857421875,297.3891296386719,297.3555603027344,285.064697265625,1.0,0.4796100258827209,0.6494080424308777,0.6494080424308777,1.0,1.0,-2.4462294578552246,1.044058322906494,1.4021711349487305,0.4913318753242492,1.0,1.0,0.0,121.9919891357422,133.0,53688.51171875,0.0,1340.0672607421875,1.0,280.3038024902344,283.6979675292969,298.53814697265625,301.94171142578125,293.1499938964844,293.1499938964844,280.3500061035156,33306.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028675317764282,1.0,0.0,0.0,3.769440174102783,3.7694649696350098,9.48084391438897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.2265625,0.0,1649.34375,1895.4371337890625,0.0,2497.671630859375,0.9319468140602112,1.0,0.0,3.0,1.0,0.0
18003360,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8379663228988647,0.344424158334732,0.3113530278205871,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8322947025299072,0.3372597396373749,0.3208194673061371,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8415883779525757,0.3494054973125458,0.2455031722784042,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.8011821508407593,0.2991624176502228,0.2849726676940918,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.6975560784339905,0.1952633112668991,0.888020396232605,285.0812072753906,284.95001220703125,297.4545288085937,295.5728759765625,297.4004211425781,297.3605041503906,285.0823669433594,1.0,0.4814831614494324,0.648536205291748,0.648536205291748,1.0,1.0,-2.4617362022399902,1.0507519245147705,1.4109841585159302,0.4945201277732849,1.0,1.0,0.0,122.10763549804688,121.0,54052.9609375,0.0,1359.7252197265625,1.0,280.3433837890625,283.70965576171875,298.5626220703125,302.029541015625,293.1499938964844,293.1499938964844,280.04998779296875,33166.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020469546318054,1.0,0.0,0.0,3.83639931678772,3.836424589157105,9.820664672588464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.1259765625,0.0,1728.318359375,1895.4371337890625,0.0,2490.15478515625,0.9450799822807312,1.0,0.0,3.0,1.0,0.0
18003420,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8463696241378784,0.3462557196617126,0.3131400942802429,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8417668342590332,0.3407302498817444,0.3241408467292785,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8507030010223389,0.3520986437797546,0.2474590241909027,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8113130927085876,0.3026127815246582,0.2882580757141113,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.7074729204177856,0.198132038116455,0.9006760716438293,284.91796875,284.95001220703125,297.4989318847656,295.6030578613281,297.4211730957031,297.3637390136719,284.9203186035156,1.0,0.4824009835720062,0.6467925310134888,0.6467925310134888,1.0,1.0,-2.489382266998291,1.0625149011611938,1.4268673658370972,0.5001790523529053,0.9404463768005372,0.9404463768005372,0.0,118.85423278808594,109.0,55678.4453125,0.0,1380.60986328125,1.0,280.0556640625,283.5202331542969,298.6439514160156,302.281494140625,293.1499938964844,293.1499938964844,279.75,36413.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141389489173889,1.0,0.0,0.0,3.8390941619873047,3.8391201496124254,9.834467391556243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.537109375,0.0,1757.154541015625,1895.4371337890625,0.0,2601.35986328125,0.9477917551994324,1.0,0.0,3.0,1.0,0.0
18003480,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8463696241378784,0.3462557196617126,0.3131400942802429,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8417668342590332,0.3407302498817444,0.3241408467292785,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8507030010223389,0.3520986437797546,0.2474590241909027,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8113130927085876,0.3026127815246582,0.2882580757141113,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.7074729204177856,0.198132038116455,0.9006760716438293,284.91796875,284.95001220703125,297.4989318847656,295.6030578613281,297.4211730957031,297.3637390136719,284.9203186035156,1.0,0.4824009835720062,0.6467925310134888,0.6467925310134888,1.0,1.0,-2.489382266998291,1.0625149011611938,1.4268673658370972,0.5001790523529053,0.9404463768005372,0.9404463768005372,0.0,118.85423278808594,109.0,55678.4453125,0.0,1380.60986328125,1.0,280.0556640625,283.5202331542969,298.6439514160156,302.281494140625,293.1499938964844,293.1499938964844,279.75,36413.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141389489173889,1.0,0.0,0.0,3.8390941619873047,3.8391201496124254,9.834467391556243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.537109375,0.0,1757.154541015625,1895.4371337890625,0.0,2601.35986328125,0.9477917551994324,1.0,0.0,3.0,1.0,0.0
18003540,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8603159785270691,0.3478246331214905,0.3141954839229584,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8568485975265503,0.3439052104949951,0.3268196284770965,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8654948472976685,0.3544189035892486,0.2488403171300888,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8258592486381531,0.3057740330696106,0.2909350991249084,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7212859392166138,0.20079405605793,0.9112262725830078,284.8839111328125,284.95001220703125,297.54998779296875,295.6346435546875,297.44305419921875,297.36383056640625,284.8894958496094,1.0,0.4805636703968048,0.6450488567352295,0.6450488567352295,1.0,1.0,-2.511420726776123,1.0716428756713867,1.439777970314026,0.5043880939483643,0.8568106889724731,0.8568106889724731,0.0,112.5438461303711,97.0,56426.34765625,0.0,1381.60009765625,1.0,279.757080078125,283.4700622558594,298.65875244140625,302.35772705078125,293.1499938964844,293.1499938964844,280.04998779296875,40693.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218556642532349,1.0,0.0,0.0,3.628039598464966,3.628064393997192,8.782888016867219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.6142578125,0.0,1543.78076171875,1895.4371337890625,0.0,2672.76953125,0.9048593044281006,1.0,0.0,3.0,1.0,0.0
18003600,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8603159785270691,0.3478246331214905,0.3141954839229584,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8568485975265503,0.3439052104949951,0.3268196284770965,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8654948472976685,0.3544189035892486,0.2488403171300888,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8258592486381531,0.3057740330696106,0.2909350991249084,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7212859392166138,0.20079405605793,0.9112262725830078,284.8839111328125,284.95001220703125,297.54998779296875,295.6346435546875,297.44305419921875,297.36383056640625,284.8894958496094,1.0,0.4805636703968048,0.6450488567352295,0.6450488567352295,1.0,1.0,-2.511420726776123,1.0716428756713867,1.439777970314026,0.5043880939483643,0.8568106889724731,0.8568106889724731,0.0,112.5438461303711,97.0,56426.34765625,0.0,1381.60009765625,1.0,279.757080078125,283.4700622558594,298.65875244140625,302.35772705078125,293.1499938964844,293.1499938964844,280.04998779296875,40693.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218556642532349,1.0,0.0,0.0,3.628039598464966,3.628064393997192,8.782888016867219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.6142578125,0.0,1543.78076171875,1895.4371337890625,0.0,2672.76953125,0.9048593044281006,1.0,0.0,3.0,1.0,0.0
18003660,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8843796849250793,0.3507503867149353,0.3161915838718414,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8817229270935059,0.3479259610176086,0.3300425112247467,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8902594447135925,0.3577844202518463,0.2507328987121582,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.848564088344574,0.3096534311771393,0.2940563261508941,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.7412887811660767,0.2038733512163162,0.922804057598114,285.0414123535156,284.95001220703125,297.6065979003906,295.6686096191406,297.4711303710937,297.37066650390625,285.0401916503906,1.0,0.4773559868335724,0.6432716846466064,0.6432716846466064,1.0,1.0,-2.53762149810791,1.082662582397461,1.4549589157104492,0.5095139145851135,0.9945114254951476,0.9945114254951476,0.0,103.38726806640624,85.0,56463.5234375,0.0,1375.5496826171875,1.0,280.0431823730469,283.6186828613281,298.6459350585937,302.2619323730469,293.1499938964844,293.1499938964844,279.75,32630.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130130767822266,1.0,0.0,0.0,3.776164293289185,3.776189088821411,9.51469928622828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.9189453125,0.0,1652.029296875,1895.4371337890625,0.0,2590.9677734375,0.9312081336975098,1.0,0.0,3.0,1.0,0.0
18003720,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8843796849250793,0.3507503867149353,0.3161915838718414,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8817229270935059,0.3479259610176086,0.3300425112247467,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8902594447135925,0.3577844202518463,0.2507328987121582,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.848564088344574,0.3096534311771393,0.2940563261508941,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.7412887811660767,0.2038733512163162,0.922804057598114,285.0414123535156,284.95001220703125,297.6065979003906,295.6686096191406,297.4711303710937,297.37066650390625,285.0401916503906,1.0,0.4773559868335724,0.6432716846466064,0.6432716846466064,1.0,1.0,-2.53762149810791,1.082662582397461,1.4549589157104492,0.5095139145851135,0.9945114254951476,0.9945114254951476,0.0,103.38726806640624,85.0,56463.5234375,0.0,1375.5496826171875,1.0,280.0431823730469,283.6186828613281,298.6459350585937,302.2619323730469,293.1499938964844,293.1499938964844,279.75,32630.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130130767822266,1.0,0.0,0.0,3.776164293289185,3.776189088821411,9.51469928622828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.9189453125,0.0,1652.029296875,1895.4371337890625,0.0,2590.9677734375,0.9312081336975098,1.0,0.0,3.0,1.0,0.0
18003780,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9151018261909484,0.3522616326808929,0.3175376057624817,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9134142994880676,0.3509202003479004,0.3327579498291015,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9225319623947144,0.3599781990051269,0.2522143125534057,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.877639651298523,0.3125679194927215,0.296678364276886,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7664253115653992,0.2061707675457,0.9322546124458312,284.90673828125,284.95001220703125,297.6670837402344,295.7056579589844,297.4951171875,297.36749267578125,284.9103698730469,1.0,0.4731370508670807,0.6414944529533386,0.6414944529533386,1.0,1.0,-2.558796167373657,1.0912754535675049,1.467520833015442,0.5135573148727417,0.8959724307060242,0.8959724307060242,0.0,93.697509765625,73.0,57725.80078125,0.0,1360.5048828125,1.0,279.7562866210937,283.4663391113281,298.7345275878906,302.5036315917969,293.1499938964844,293.1499938964844,280.04998779296875,37854.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822885274887085,1.0,0.0,0.0,3.715848207473755,3.715873241424561,9.213172802446934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.84765625,0.0,1621.7945556640625,1895.4371337890625,0.0,2682.31982421875,0.9213905334472656,1.0,0.0,3.0,1.0,0.0
18003840,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9151018261909484,0.3522616326808929,0.3175376057624817,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9134142994880676,0.3509202003479004,0.3327579498291015,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9225319623947144,0.3599781990051269,0.2522143125534057,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.877639651298523,0.3125679194927215,0.296678364276886,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7664253115653992,0.2061707675457,0.9322546124458312,284.90673828125,284.95001220703125,297.6670837402344,295.7056579589844,297.4951171875,297.36749267578125,284.9103698730469,1.0,0.4731370508670807,0.6414944529533386,0.6414944529533386,1.0,1.0,-2.558796167373657,1.0912754535675049,1.467520833015442,0.5135573148727417,0.8959724307060242,0.8959724307060242,0.0,93.697509765625,73.0,57725.80078125,0.0,1360.5048828125,1.0,279.7562866210937,283.4663391113281,298.7345275878906,302.5036315917969,293.1499938964844,293.1499938964844,280.04998779296875,37854.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822885274887085,1.0,0.0,0.0,3.715848207473755,3.715873241424561,9.213172802446934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.84765625,0.0,1621.7945556640625,1895.4371337890625,0.0,2682.31982421875,0.9213905334472656,1.0,0.0,3.0,1.0,0.0
18003900,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9355049729347228,0.353319376707077,0.3180365860462188,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.934437930583954,0.3525477051734924,0.3339216709136963,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.9433372616767884,0.3612618744373321,0.252806007862091,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.8955562710762024,0.3141243755817413,0.2977974116802215,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.781973659992218,0.2073241174221038,0.936059594154358,285.0491027832031,284.95001220703125,297.69873046875,295.7252502441406,297.5081481933594,297.3666687011719,285.0557861328125,1.0,0.4706563949584961,0.6406058669090271,0.6406058669090271,1.0,1.0,-2.567418336868286,1.0946699380874634,1.4727483987808228,0.5150175094604492,0.9987852573394777,0.9987852573394777,0.0,88.6504898071289,73.0,57201.77734375,0.0,1349.474365234375,1.0,280.0038757324219,283.6190490722656,298.6988220214844,302.3238220214844,293.1499938964844,293.1499938964844,280.04998779296875,33535.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172224760055542,1.0,0.0,0.0,3.772279739379883,3.772304534912109,9.495133781456387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.333984375,0.0,1654.4588623046875,1895.4371337890625,0.0,2629.85693359375,0.9327925443649292,1.0,0.0,3.0,1.0,0.0
18003960,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.9606826305389404,0.3546173274517059,0.3189218044281006,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.9601821899414062,0.3543474674224853,0.3353378176689148,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.9679590463638306,0.3627542555332184,0.2536312341690063,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.9196600914001464,0.3158318400382995,0.2991339862346649,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.8019761443138123,0.2085728645324707,0.9404357075691224,285.0635070800781,284.95001220703125,297.731201171875,295.7455139160156,297.52252197265625,297.3675537109375,285.0637512207031,1.0,0.4681215286254883,0.6396975517272949,0.6396975517272949,1.0,1.0,-2.57803726196289,1.098968267440796,1.4790688753128052,0.5169574022293091,1.0,1.0,0.0,83.12984466552734,91.0,57521.52734375,0.0,1338.827880859375,1.0,280.0433044433594,283.6228942871094,298.7295837402344,302.4161071777344,293.1499938964844,293.1499938964844,279.75,33213.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158952593803406,1.0,0.0,0.0,3.840280532836914,3.840306043624878,9.84054622676922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.3662109375,0.0,1733.415771484375,1895.4371337890625,0.0,2617.5849609375,0.9459794163703918,1.0,0.0,3.0,1.0,0.0
18004020,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9628726243972778,0.3558633029460907,0.3204046785831451,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.963575005531311,0.3570082485675812,0.338122010231018,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9705107808113098,0.364635020494461,0.2551803886890411,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9235306978225708,0.3183883130550384,0.3017996847629547,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8052101731300354,0.2104296088218689,0.9496990442276,284.9092712402344,284.95001220703125,297.7987060546875,295.7879638671875,297.5474853515625,297.3609924316406,284.9121398925781,1.0,0.4721631705760956,0.6378809809684753,0.6378809809684753,1.0,1.0,-2.599362134933472,1.1075574159622192,1.491804599761963,0.5209375023841858,0.9268654584884644,0.9268654584884644,0.0,83.70447540283203,109.0,58984.09375,0.0,1368.8055419921875,1.0,279.7557067871094,283.4464111328125,298.8186340332031,302.66650390625,293.1499938964844,293.1499938964844,279.45001220703125,37050.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258344531059265,1.0,0.0,0.0,3.817286491394043,3.817312240600586,9.723056564325816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.69140625,0.0,1735.5887451171875,1895.4371337890625,0.0,2709.70361328125,0.9433943629264832,1.0,0.0,3.0,1.0,0.0
18004080,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9628726243972778,0.3558633029460907,0.3204046785831451,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.963575005531311,0.3570082485675812,0.338122010231018,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9705107808113098,0.364635020494461,0.2551803886890411,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9235306978225708,0.3183883130550384,0.3017996847629547,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8052101731300354,0.2104296088218689,0.9496990442276,284.9092712402344,284.95001220703125,297.7987060546875,295.7879638671875,297.5474853515625,297.3609924316406,284.9121398925781,1.0,0.4721631705760956,0.6378809809684753,0.6378809809684753,1.0,1.0,-2.599362134933472,1.1075574159622192,1.491804599761963,0.5209375023841858,0.9268654584884644,0.9268654584884644,0.0,83.70447540283203,109.0,58984.09375,0.0,1368.8055419921875,1.0,279.7557067871094,283.4464111328125,298.8186340332031,302.66650390625,293.1499938964844,293.1499938964844,279.45001220703125,37050.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258344531059265,1.0,0.0,0.0,3.817286491394043,3.817312240600586,9.723056564325816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.69140625,0.0,1735.5887451171875,1895.4371337890625,0.0,2709.70361328125,0.9433943629264832,1.0,0.0,3.0,1.0,0.0
18004140,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9326524138450624,0.3566438257694244,0.3213546276092529,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9348711967468262,0.3591780960559845,0.3404818773269653,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9417883157730104,0.3659964799880981,0.256351888179779,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.896361231803894,0.3204610645771026,0.3040787279605865,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7831522226333618,0.2117963582277298,0.957518994808197,284.8905944824219,284.95001220703125,297.8692626953125,295.8327331542969,297.5713195800781,297.3502197265625,284.8948669433594,1.0,0.4806530475616455,0.636064350605011,0.636064350605011,1.0,1.0,-2.6168816089630127,1.1143414974212646,1.502540111541748,0.5239853262901306,0.8535027503967285,0.8535027503967285,0.0,92.04141235351562,127.0,59614.72265625,0.0,1428.852294921875,1.0,279.45733642578125,283.4088439941406,298.8471374511719,302.7474365234375,293.1499938964844,293.1499938964844,279.75,40515.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314124941825867,1.0,0.0,0.0,3.603117465972901,3.603142023086548,8.662638038003934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.9541015625,0.0,1514.9871826171875,1895.4371337890625,0.0,2761.5986328125,0.899288535118103,1.0,0.0,3.0,1.0,0.0
18004200,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9326524138450624,0.3566438257694244,0.3213546276092529,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9348711967468262,0.3591780960559845,0.3404818773269653,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9417883157730104,0.3659964799880981,0.256351888179779,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.896361231803894,0.3204610645771026,0.3040787279605865,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7831522226333618,0.2117963582277298,0.957518994808197,284.8905944824219,284.95001220703125,297.8692626953125,295.8327331542969,297.5713195800781,297.3502197265625,284.8948669433594,1.0,0.4806530475616455,0.636064350605011,0.636064350605011,1.0,1.0,-2.6168816089630127,1.1143414974212646,1.502540111541748,0.5239853262901306,0.8535027503967285,0.8535027503967285,0.0,92.04141235351562,127.0,59614.72265625,0.0,1428.852294921875,1.0,279.45733642578125,283.4088439941406,298.8471374511719,302.7474365234375,293.1499938964844,293.1499938964844,279.75,40515.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314124941825867,1.0,0.0,0.0,3.603117465972901,3.603142023086548,8.662638038003934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.9541015625,0.0,1514.9871826171875,1895.4371337890625,0.0,2761.5986328125,0.899288535118103,1.0,0.0,3.0,1.0,0.0
18004260,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8994015455245972,0.3587756156921386,0.3234050869941711,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9021462202072144,0.3622487187385559,0.3435942828655243,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9076506495475768,0.3684512674808502,0.2581953108310699,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8681840300559998,0.3233181834220886,0.3070161044597626,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.7589501142501831,0.2136241793632507,0.967172622680664,285.0332946777344,284.95001220703125,297.9426574707031,295.87957763671875,297.60137939453125,297.3481140136719,285.03271484375,1.0,0.4920936524868011,0.6342049241065979,0.6342049241065979,1.0,1.0,-2.640422344207764,1.1238560676574707,1.516566276550293,0.5283954739570618,0.9804141521453856,0.9804141521453856,0.0,103.73189544677734,145.0,59633.9765625,0.0,1512.9586181640625,1.0,279.7423400878906,283.5473022460937,298.8548278808594,302.670166015625,293.1499938964844,293.1499938964844,279.45001220703125,32801.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822306215763092,1.0,0.0,0.0,3.746809959411621,3.7468342781066895,9.367346933686348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10156.974609375,0.0,1619.0001220703125,1895.4371337890625,0.0,2676.9482421875,0.924949824810028,1.0,0.0,3.0,1.0,0.0
18004320,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8994015455245972,0.3587756156921386,0.3234050869941711,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9021462202072144,0.3622487187385559,0.3435942828655243,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9076506495475768,0.3684512674808502,0.2581953108310699,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8681840300559998,0.3233181834220886,0.3070161044597626,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.7589501142501831,0.2136241793632507,0.967172622680664,285.0332946777344,284.95001220703125,297.9426574707031,295.87957763671875,297.60137939453125,297.3481140136719,285.03271484375,1.0,0.4920936524868011,0.6342049241065979,0.6342049241065979,1.0,1.0,-2.640422344207764,1.1238560676574707,1.516566276550293,0.5283954739570618,0.9804141521453856,0.9804141521453856,0.0,103.73189544677734,145.0,59633.9765625,0.0,1512.9586181640625,1.0,279.7423400878906,283.5473022460937,298.8548278808594,302.670166015625,293.1499938964844,293.1499938964844,279.45001220703125,32801.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822306215763092,1.0,0.0,0.0,3.746809959411621,3.7468342781066895,9.367346933686348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10156.974609375,0.0,1619.0001220703125,1895.4371337890625,0.0,2676.9482421875,0.924949824810028,1.0,0.0,3.0,1.0,0.0
