time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004380,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8684253096580505,0.3596832156181335,0.3250741064548492,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8719945549964905,0.3645063638687134,0.3465254306793213,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8764783143997192,0.3699397146701813,0.2598576545715332,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8406811356544495,0.3254309594631195,0.3097929358482361,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7355456948280334,0.2149089723825454,0.9764031767845154,284.9140625,284.95001220703125,298.0185852050781,295.9282531738281,297.6285095214844,297.3392333984375,284.9173583984375,1.0,0.5051395297050476,0.63234543800354,0.63234543800354,1.0,1.0,-2.662383794784546,1.1325619220733645,1.5298219919204712,0.5325798988342285,0.8909136652946472,0.8909136652946472,0.0,118.5397720336914,163.0,60904.84765625,0.0,1610.425048828125,1.0,279.4567565917969,283.4077453613281,298.9515686035156,302.9217834472656,293.1499938964844,293.1499938964844,279.75,37744.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309146165847778,1.0,0.0,0.0,3.6820528507232666,3.682077646255493,9.046349305208424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.615234375,0.0,1582.291259765625,1895.4371337890625,0.0,2756.96142578125,0.9140251278877258,1.0,0.0,3.0,1.0,0.0
18004440,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8684253096580505,0.3596832156181335,0.3250741064548492,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8719945549964905,0.3645063638687134,0.3465254306793213,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8764783143997192,0.3699397146701813,0.2598576545715332,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8406811356544495,0.3254309594631195,0.3097929358482361,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7355456948280334,0.2149089723825454,0.9764031767845154,284.9140625,284.95001220703125,298.0185852050781,295.9282531738281,297.6285095214844,297.3392333984375,284.9173583984375,1.0,0.5051395297050476,0.63234543800354,0.63234543800354,1.0,1.0,-2.662383794784546,1.1325619220733645,1.5298219919204712,0.5325798988342285,0.8909136652946472,0.8909136652946472,0.0,118.5397720336914,163.0,60904.84765625,0.0,1610.425048828125,1.0,279.4567565917969,283.4077453613281,298.9515686035156,302.9217834472656,293.1499938964844,293.1499938964844,279.75,37744.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309146165847778,1.0,0.0,0.0,3.6820528507232666,3.682077646255493,9.046349305208424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.615234375,0.0,1582.291259765625,1895.4371337890625,0.0,2756.96142578125,0.9140251278877258,1.0,0.0,3.0,1.0,0.0
18004500,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.8545776605606079,0.3604774177074432,0.3258295059204101,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8584588170051575,0.365821361541748,0.3479025661945343,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8624676465988159,0.3709180355072021,0.2606158256530761,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8284817934036255,0.326642632484436,0.3110937178134918,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.7250232100486755,0.2156167477369308,0.9805993437767028,285.0506286621094,284.95001220703125,298.05743408203125,295.9532165527344,297.6434936523437,297.3365478515625,285.0562438964844,1.0,0.5119197964668274,0.6314156651496887,0.6314156651496887,1.0,1.0,-2.67245888710022,1.136494755744934,1.5359641313552856,0.534363329410553,0.9915947318077089,0.9915947318077089,0.0,126.64679718017578,163.0,60441.91015625,0.0,1661.648681640625,1.0,279.70318603515625,283.55328369140625,298.9256896972656,302.75311279296875,293.1499938964844,293.1499938964844,279.75,33355.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253700733184814,1.0,0.0,0.0,3.7441306114196777,3.744155168533325,9.353955192636932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.96484375,0.0,1620.1385498046875,1895.4371337890625,0.0,2705.389404296875,0.926320731639862,1.0,0.0,3.0,1.0,0.0
18004560,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8430326581001282,0.3614793121814728,0.326974868774414,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8470931053161621,0.3672938048839569,0.3495547175407409,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8507000207901001,0.3720805644989013,0.2616170644760132,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8179753422737122,0.3279947638511657,0.3126376569271087,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.7157354354858398,0.2164216786623001,0.9855309128761292,285.0574951171875,284.95001220703125,298.0968017578125,295.978515625,297.65972900390625,297.3357238769531,285.0574645996094,1.0,0.5189192891120911,0.6303977966308594,0.6303977966308594,1.0,1.0,-2.684803009033203,1.1414010524749756,1.543402075767517,0.5366266965866089,1.0,1.0,0.0,134.76470947265625,151.0,60850.73046875,0.0,1716.6083984375,1.0,279.74298095703125,283.550048828125,298.9634094238281,302.85906982421875,293.1499938964844,293.1499938964844,279.45001220703125,32886.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242300748825073,1.0,0.0,0.0,3.8203070163726807,3.8203320503234863,9.738448625284946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10365.6953125,0.0,1706.64501953125,1895.4371337890625,0.0,2694.801513671875,0.9412569403648376,1.0,0.0,3.0,1.0,0.0
18004620,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8367379307746887,0.3621732294559479,0.3281146287918091,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8415748476982117,0.3693154454231262,0.3519108593463897,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8445671200752258,0.3733203709125519,0.2628462016582489,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8126952648162842,0.3298594355583191,0.3148257732391357,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7107852101325989,0.2174337208271026,0.99181866645813,284.9076232910156,284.95001220703125,298.1770324707031,296.0300598144531,297.6879577636719,297.325927734375,284.9096069335937,1.0,0.5237756371498108,0.6283619999885559,0.6283619999885559,1.0,1.0,-2.70068097114563,1.1470667123794556,1.5536141395568848,0.5391631722450256,0.919169545173645,0.919169545173645,0.0,140.25743103027344,139.0,62235.40234375,0.0,1765.218505859375,1.0,279.45684814453125,283.37799072265625,299.05682373046875,303.1161193847656,293.1499938964844,293.1499938964844,279.1499938964844,37132.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334261775016785,1.0,0.0,0.0,3.792034387588501,3.792059898376465,9.594841685611757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10656.1572265625,0.0,1705.80859375,1895.4371337890625,0.0,2780.36279296875,0.9377498626708984,1.0,0.0,3.0,1.0,0.0
18004680,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8367379307746887,0.3621732294559479,0.3281146287918091,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8415748476982117,0.3693154454231262,0.3519108593463897,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8445671200752258,0.3733203709125519,0.2628462016582489,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8126952648162842,0.3298594355583191,0.3148257732391357,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7107852101325989,0.2174337208271026,0.99181866645813,284.9076232910156,284.95001220703125,298.1770324707031,296.0300598144531,297.6879577636719,297.325927734375,284.9096069335937,1.0,0.5237756371498108,0.6283619999885559,0.6283619999885559,1.0,1.0,-2.70068097114563,1.1470667123794556,1.5536141395568848,0.5391631722450256,0.919169545173645,0.919169545173645,0.0,140.25743103027344,139.0,62235.40234375,0.0,1765.218505859375,1.0,279.45684814453125,283.37799072265625,299.05682373046875,303.1161193847656,293.1499938964844,293.1499938964844,279.1499938964844,37132.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334261775016785,1.0,0.0,0.0,3.792034387588501,3.792059898376465,9.594841685611757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10656.1572265625,0.0,1705.80859375,1895.4371337890625,0.0,2780.36279296875,0.9377498626708984,1.0,0.0,3.0,1.0,0.0
18004740,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8394788503646851,0.3627058267593384,0.3284251391887665,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8452889919281006,0.3710864782333374,0.3534646928310394,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8477274179458618,0.3742991387844085,0.2634321451187134,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8163390159606934,0.3314763903617859,0.3162450194358825,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7137865424156189,0.2182053625583648,0.9949054718017578,284.892578125,284.95001220703125,298.2590026855469,296.0827331542969,297.7160339355469,297.31475830078125,284.8955383300781,1.0,0.5236417055130005,0.6263261437416077,0.6263261437416077,1.0,1.0,-2.7090420722961426,1.1492570638656616,1.559785008430481,0.5396643280982971,0.8484467267990112,0.8484467267990112,0.0,138.82537841796875,127.0,62666.9375,0.0,1771.0654296875,1.0,279.1576232910156,283.3446350097656,299.0914611816406,303.19219970703125,293.1499938964844,293.1499938964844,279.45001220703125,40386.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377557992935181,1.0,0.0,0.0,3.5756969451904297,3.575721025466919,8.531289950042265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9486.4228515625,0.0,1484.2144775390625,1895.4371337890625,0.0,2820.755126953125,0.8930773735046387,1.0,0.0,3.0,1.0,0.0
18004800,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8394788503646851,0.3627058267593384,0.3284251391887665,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8452889919281006,0.3710864782333374,0.3534646928310394,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8477274179458618,0.3742991387844085,0.2634321451187134,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8163390159606934,0.3314763903617859,0.3162450194358825,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7137865424156189,0.2182053625583648,0.9949054718017578,284.892578125,284.95001220703125,298.2590026855469,296.0827331542969,297.7160339355469,297.31475830078125,284.8955383300781,1.0,0.5236417055130005,0.6263261437416077,0.6263261437416077,1.0,1.0,-2.7090420722961426,1.1492570638656616,1.559785008430481,0.5396643280982971,0.8484467267990112,0.8484467267990112,0.0,138.82537841796875,127.0,62666.9375,0.0,1771.0654296875,1.0,279.1576232910156,283.3446350097656,299.0914611816406,303.19219970703125,293.1499938964844,293.1499938964844,279.45001220703125,40386.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377557992935181,1.0,0.0,0.0,3.5756969451904297,3.575721025466919,8.531289950042265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9486.4228515625,0.0,1484.2144775390625,1895.4371337890625,0.0,2820.755126953125,0.8930773735046387,1.0,0.0,3.0,1.0,0.0
18004860,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8513416051864624,0.3647488951683044,0.3297017216682434,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8580138683319092,0.3739137053489685,0.3556169867515564,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8600667715072632,0.376517653465271,0.2645736634731293,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8282228708267212,0.3340429663658142,0.3181743025779724,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7239798903465271,0.2196452319622039,0.9992792010307312,285.0192565917969,284.95001220703125,298.3424377441406,296.1361999511719,297.7509765625,297.314453125,285.0177307128906,1.0,0.5208961963653564,0.6243917346000671,0.6243917346000671,1.0,1.0,-2.722102165222168,1.1536918878555298,1.5684103965759275,0.5411561131477356,0.9604007005691528,0.9604007005691528,0.0,132.28359985351562,115.0,62526.70703125,0.0,1760.27001953125,1.0,279.44268798828125,283.4718017578125,299.1084289550781,303.1145324707031,293.1499938964844,293.1499938964844,279.1499938964844,33058.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283001184463501,1.0,0.0,0.0,3.7107865810394287,3.710810661315918,9.188090075440414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.5537109375,0.0,1579.47998046875,1895.4371337890625,0.0,2732.626953125,0.9166497588157654,1.0,0.0,3.0,1.0,0.0
18004920,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8513416051864624,0.3647488951683044,0.3297017216682434,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8580138683319092,0.3739137053489685,0.3556169867515564,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8600667715072632,0.376517653465271,0.2645736634731293,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8282228708267212,0.3340429663658142,0.3181743025779724,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7239798903465271,0.2196452319622039,0.9992792010307312,285.0192565917969,284.95001220703125,298.3424377441406,296.1361999511719,297.7509765625,297.314453125,285.0177307128906,1.0,0.5208961963653564,0.6243917346000671,0.6243917346000671,1.0,1.0,-2.722102165222168,1.1536918878555298,1.5684103965759275,0.5411561131477356,0.9604007005691528,0.9604007005691528,0.0,132.28359985351562,115.0,62526.70703125,0.0,1760.27001953125,1.0,279.44268798828125,283.4718017578125,299.1084289550781,303.1145324707031,293.1499938964844,293.1499938964844,279.1499938964844,33058.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283001184463501,1.0,0.0,0.0,3.7107865810394287,3.710810661315918,9.188090075440414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.5537109375,0.0,1579.47998046875,1895.4371337890625,0.0,2732.626953125,0.9166497588157654,1.0,0.0,3.0,1.0,0.0
18004980,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8679331541061401,0.3657467663288116,0.3305382430553436,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8757733702659607,0.3760633766651153,0.3574962615966797,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8773688077926636,0.3779134750366211,0.2654674053192138,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8443129062652588,0.3360038995742798,0.3198589384555816,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7374944686889648,0.2207159847021103,1.0030275583267212,284.9141845703125,284.95001220703125,298.4270935058594,296.19024658203125,297.7829284667969,297.3082580566406,284.9169616699219,1.0,0.5165935754776001,0.6224573254585266,0.6224573254585266,1.0,1.0,-2.732976198196411,1.1570713520050049,1.5759047269821167,0.5421690940856934,0.8741459846496582,0.8741459846496582,0.0,123.77661895751952,103.0,63497.1328125,0.0,1736.9144287109375,1.0,279.1571655273437,283.350341796875,299.2055053710937,303.3492736816406,293.1499938964844,293.1499938964844,279.45001220703125,38154.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352047801017761,1.0,0.0,0.0,3.617727756500244,3.617751836776733,8.73303235948697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.15234375,0.0,1513.537353515625,1895.4371337890625,0.0,2796.947998046875,0.9001622200012207,1.0,0.0,3.0,1.0,0.0
18005040,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8679331541061401,0.3657467663288116,0.3305382430553436,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8757733702659607,0.3760633766651153,0.3574962615966797,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8773688077926636,0.3779134750366211,0.2654674053192138,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8443129062652588,0.3360038995742798,0.3198589384555816,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7374944686889648,0.2207159847021103,1.0030275583267212,284.9141845703125,284.95001220703125,298.4270935058594,296.19024658203125,297.7829284667969,297.3082580566406,284.9169616699219,1.0,0.5165935754776001,0.6224573254585266,0.6224573254585266,1.0,1.0,-2.732976198196411,1.1570713520050049,1.5759047269821167,0.5421690940856934,0.8741459846496582,0.8741459846496582,0.0,123.77661895751952,103.0,63497.1328125,0.0,1736.9144287109375,1.0,279.1571655273437,283.350341796875,299.2055053710937,303.3492736816406,293.1499938964844,293.1499938964844,279.45001220703125,38154.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352047801017761,1.0,0.0,0.0,3.617727756500244,3.617751836776733,8.73303235948697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.15234375,0.0,1513.537353515625,1895.4371337890625,0.0,2796.947998046875,0.9001622200012207,1.0,0.0,3.0,1.0,0.0
18005100,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8784217238426208,0.3666530549526214,0.3309109508991241,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8868618011474609,0.3773913383483886,0.3583723604679107,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8882013559341431,0.3789098858833313,0.2658617794513702,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8543972969055176,0.337205559015274,0.320636123418808,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.7458739876747131,0.2213885188102722,1.0046048164367676,285.04058837890625,284.95001220703125,298.46978759765625,296.2174072265625,297.8003234863281,297.307373046875,285.0447082519531,1.0,0.5140094757080078,0.6214901208877563,0.6214901208877563,1.0,1.0,-2.7377758026123047,1.1584725379943848,1.57930326461792,0.5424079298973083,0.9667000770568848,0.9667000770568848,0.0,118.95172882080078,103.0,62990.13671875,0.0,1721.5509033203125,1.0,279.40167236328125,283.4860534667969,299.1849975585937,303.1800537109375,293.1499938964844,293.1499938964844,279.45001220703125,33494.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829321026802063,1.0,0.0,0.0,3.6799638271331774,3.679987668991089,9.036086225933104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.7021484375,0.0,1547.8594970703125,1895.4371337890625,0.0,2742.1259765625,0.9120506644248962,1.0,0.0,3.0,1.0,0.0
18005160,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8917701840400696,0.3677444159984588,0.3316464126110077,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9006890058517456,0.3788616955280304,0.3595041632652282,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9017955660820008,0.3800669908523559,0.2664790153503418,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8671875596046448,0.3385376632213592,0.3216406106948852,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.7565432190895081,0.222165361046791,1.0069032907485962,285.0321960449219,284.95001220703125,298.5126953125,296.24462890625,297.8187255859375,297.3081359863281,285.0303039550781,1.0,0.5113478302955627,0.6205390095710754,0.6205390095710754,1.0,1.0,-2.7447290420532227,1.1608664989471436,1.583862543106079,0.543174684047699,0.9912848472595216,0.9912848472595216,0.0,113.57630920410156,91.0,63392.2578125,0.0,1706.741455078125,1.0,279.4429016113281,283.4689636230469,299.2255249023437,303.2886047363281,293.1499938964844,293.1499938964844,279.1499938964844,32490.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278511166572571,1.0,0.0,0.0,3.765716075897217,3.765740394592285,9.462119123782032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10849.59765625,0.0,1638.6656494140625,1895.4371337890625,0.0,2728.45068359375,0.9287894368171692,1.0,0.0,3.0,1.0,0.0
18005220,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9230030179023744,0.368656188249588,0.3323579430580139,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9344365000724792,0.3809170722961426,0.3612388372421264,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9350242018699646,0.3813342452049255,0.2672433853149414,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8965235352516174,0.3403980433940887,0.3231743574142456,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7812989354133606,0.2231700122356414,1.0100822448730469,284.9040832519531,284.95001220703125,298.59893798828125,296.2991027832031,297.8511047363281,297.3018798828125,284.9070129394531,1.0,0.5055229067802429,0.6186369061470032,0.6186369061470032,1.0,1.0,-2.754258394241333,1.1635944843292236,1.590664029121399,0.5437639355659485,0.8904339075088501,0.8904339075088501,0.0,103.00251007080078,79.0,64458.171875,0.0,1671.249267578125,1.0,279.1566467285156,283.324951171875,299.3185729980469,303.52764892578125,293.1499938964844,293.1499938964844,279.45001220703125,37927.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355382680892944,1.0,0.0,0.0,3.693827152252197,3.6938517093658447,9.104296623263508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.416015625,0.0,1597.075927734375,1895.4371337890625,0.0,2800.05908203125,0.916708528995514,1.0,0.0,3.0,1.0,0.0
18005280,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9230030179023744,0.368656188249588,0.3323579430580139,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9344365000724792,0.3809170722961426,0.3612388372421264,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9350242018699646,0.3813342452049255,0.2672433853149414,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8965235352516174,0.3403980433940887,0.3231743574142456,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7812989354133606,0.2231700122356414,1.0100822448730469,284.9040832519531,284.95001220703125,298.59893798828125,296.2991027832031,297.8511047363281,297.3018798828125,284.9070129394531,1.0,0.5055229067802429,0.6186369061470032,0.6186369061470032,1.0,1.0,-2.754258394241333,1.1635944843292236,1.590664029121399,0.5437639355659485,0.8904339075088501,0.8904339075088501,0.0,103.00251007080078,79.0,64458.171875,0.0,1671.249267578125,1.0,279.1566467285156,283.324951171875,299.3185729980469,303.52764892578125,293.1499938964844,293.1499938964844,279.45001220703125,37927.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355382680892944,1.0,0.0,0.0,3.693827152252197,3.6938517093658447,9.104296623263508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.416015625,0.0,1597.075927734375,1895.4371337890625,0.0,2800.05908203125,0.916708528995514,1.0,0.0,3.0,1.0,0.0
18005340,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9676655530929564,0.3706439137458801,0.3333708643913269,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.978099524974823,0.3836690485477447,0.3631263077259063,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.9780356884002686,0.3834189474582672,0.2681461274623871,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.941079080104828,0.3428684771060943,0.3248235285282135,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8158589601516724,0.2245567291975021,1.0133920907974243,285.0354309082031,284.95001220703125,298.6855773925781,296.3534240722656,297.88739013671875,297.3021240234375,285.0340576171875,1.0,0.4993122220039367,0.6167347431182861,0.6167347431182861,1.0,1.0,-2.76478123664856,1.1667693853378296,1.59801185131073,0.5444056987762451,1.0,1.0,0.0,91.5951919555664,97.0,64223.3828125,0.0,1633.031005859375,1.0,279.44366455078125,283.4584045410156,299.3349304199219,303.4555358886719,293.1499938964844,293.1499938964844,279.1499938964844,32937.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282771706581116,1.0,0.0,0.0,3.825078010559082,3.825103282928467,9.762788977241144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11016.541015625,0.0,1712.803466796875,1895.4371337890625,0.0,2732.41357421875,0.9422705173492432,1.0,0.0,3.0,1.0,0.0
18005400,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9676655530929564,0.3706439137458801,0.3333708643913269,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.978099524974823,0.3836690485477447,0.3631263077259063,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.9780356884002686,0.3834189474582672,0.2681461274623871,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.941079080104828,0.3428684771060943,0.3248235285282135,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8158589601516724,0.2245567291975021,1.0133920907974243,285.0354309082031,284.95001220703125,298.6855773925781,296.3534240722656,297.88739013671875,297.3021240234375,285.0340576171875,1.0,0.4993122220039367,0.6167347431182861,0.6167347431182861,1.0,1.0,-2.76478123664856,1.1667693853378296,1.59801185131073,0.5444056987762451,1.0,1.0,0.0,91.5951919555664,97.0,64223.3828125,0.0,1633.031005859375,1.0,279.44366455078125,283.4584045410156,299.3349304199219,303.4555358886719,293.1499938964844,293.1499938964844,279.1499938964844,32937.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282771706581116,1.0,0.0,0.0,3.825078010559082,3.825103282928467,9.762788977241144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11016.541015625,0.0,1712.803466796875,1895.4371337890625,0.0,2732.41357421875,0.9422705173492432,1.0,0.0,3.0,1.0,0.0
18005460,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9687740206718444,0.3715483844280243,0.3345134258270263,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9798505306243896,0.3856878876686096,0.3652755320072174,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9792150259017944,0.3846317231655121,0.2692063152790069,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.943215787410736,0.3446703255176544,0.3267510831356048,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.817143440246582,0.2254904359579086,1.018378496170044,284.9026794433594,284.95001220703125,298.7723693847656,296.4073486328125,297.91998291015625,297.2960510253906,284.9053039550781,1.0,0.5022175312042236,0.6148067116737366,0.6148067116737366,1.0,1.0,-2.778322458267212,1.171247124671936,1.6070752143859863,0.5458254218101501,0.9080799221992492,0.9080799221992492,0.0,92.08120727539062,115.0,65446.875,0.0,1655.2314453125,1.0,279.1565856933594,283.3067626953125,299.42681884765625,303.69940185546875,293.1499938964844,293.1499938964844,278.8500061035156,37664.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835869550704956,1.0,0.0,0.0,3.766806364059448,3.766831874847412,9.467599397794402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11299.3984375,0.0,1679.8975830078125,1895.4371337890625,0.0,2803.150146484375,0.9326499104499816,1.0,0.0,3.0,1.0,0.0
18005520,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9687740206718444,0.3715483844280243,0.3345134258270263,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9798505306243896,0.3856878876686096,0.3652755320072174,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9792150259017944,0.3846317231655121,0.2692063152790069,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.943215787410736,0.3446703255176544,0.3267510831356048,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.817143440246582,0.2254904359579086,1.018378496170044,284.9026794433594,284.95001220703125,298.7723693847656,296.4073486328125,297.91998291015625,297.2960510253906,284.9053039550781,1.0,0.5022175312042236,0.6148067116737366,0.6148067116737366,1.0,1.0,-2.778322458267212,1.171247124671936,1.6070752143859863,0.5458254218101501,0.9080799221992492,0.9080799221992492,0.0,92.08120727539062,115.0,65446.875,0.0,1655.2314453125,1.0,279.1565856933594,283.3067626953125,299.42681884765625,303.69940185546875,293.1499938964844,293.1499938964844,278.8500061035156,37664.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835869550704956,1.0,0.0,0.0,3.766806364059448,3.766831874847412,9.467599397794402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11299.3984375,0.0,1679.8975830078125,1895.4371337890625,0.0,2803.150146484375,0.9326499104499816,1.0,0.0,3.0,1.0,0.0
18005580,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9400123357772828,0.372240275144577,0.3353545665740967,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9538210034370422,0.3874639868736267,0.3672247529029846,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9523282051086426,0.3855796456336975,0.270063579082489,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.914074957370758,0.3462149798870086,0.3284959197044372,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7949766516685486,0.2261430472135543,1.0228289365768433,284.9005126953125,284.95001220703125,298.8590087890625,296.46063232421875,297.9512939453125,297.2880249023437,284.9026184082031,1.0,0.5095669627189636,0.6128787398338318,0.6128787398338318,1.0,1.0,-2.790149688720703,1.1748992204666138,1.6152503490447998,0.5467932820320129,0.8487998247146606,0.8487998247146606,0.0,100.37734985351562,133.0,65937.984375,0.0,1712.235107421875,1.0,278.8578491210937,283.2812194824219,299.4653625488281,303.7807922363281,293.1499938964844,293.1499938964844,279.1499938964844,39958.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391810655593872,1.0,0.0,0.0,3.5621538162231445,3.5621776580810547,8.466787448924151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10069.0732421875,0.0,1466.5167236328125,1895.4371337890625,0.0,2834.064697265625,0.8897324800491333,1.0,0.0,3.0,1.0,0.0
18005640,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9400123357772828,0.372240275144577,0.3353545665740967,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9538210034370422,0.3874639868736267,0.3672247529029846,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9523282051086426,0.3855796456336975,0.270063579082489,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.914074957370758,0.3462149798870086,0.3284959197044372,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7949766516685486,0.2261430472135543,1.0228289365768433,284.9005126953125,284.95001220703125,298.8590087890625,296.46063232421875,297.9512939453125,297.2880249023437,284.9026184082031,1.0,0.5095669627189636,0.6128787398338318,0.6128787398338318,1.0,1.0,-2.790149688720703,1.1748992204666138,1.6152503490447998,0.5467932820320129,0.8487998247146606,0.8487998247146606,0.0,100.37734985351562,133.0,65937.984375,0.0,1712.235107421875,1.0,278.8578491210937,283.2812194824219,299.4653625488281,303.7807922363281,293.1499938964844,293.1499938964844,279.1499938964844,39958.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391810655593872,1.0,0.0,0.0,3.5621538162231445,3.5621776580810547,8.466787448924151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10069.0732421875,0.0,1466.5167236328125,1895.4371337890625,0.0,2834.064697265625,0.8897324800491333,1.0,0.0,3.0,1.0,0.0
18005700,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9226027131080629,0.3731780052185058,0.3361495733261108,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9370937347412108,0.3887516856193542,0.3684657514095306,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9351919889450072,0.3865227699279785,0.2707195580005646,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8987552523612976,0.3473378717899322,0.3296021819114685,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7820789813995361,0.2266835421323776,1.0257405042648315,285.0296630859375,284.95001220703125,298.9021911621094,296.4869384765625,297.9691162109375,297.2878112792969,285.03277587890625,1.0,0.5144051313400269,0.6119146943092346,0.6119146943092346,1.0,1.0,-2.7982077598571777,1.1776984930038452,1.6205092668533323,0.5477269887924194,0.9391090869903564,0.9391090869903564,0.0,105.93317413330078,133.0,65485.96484375,0.0,1750.883056640625,1.0,279.0997009277344,283.41796875,299.4460144042969,303.6055603027344,293.1499938964844,293.1499938964844,279.1499938964844,34171.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324824571609497,1.0,0.0,0.0,3.619797468185425,3.6198208332061768,8.743027137825266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10470.9560546875,0.0,1486.2591552734375,1895.4371337890625,0.0,2771.56689453125,0.8992711901664734,1.0,0.0,3.0,1.0,0.0
18005760,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9065397381782532,0.3742136061191559,0.3373006880283355,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.920552134513855,0.3901298642158508,0.369984894990921,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9183905720710754,0.3875661790370941,0.271610826253891,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.884732186794281,0.3485432863235473,0.330959677696228,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7698978781700134,0.2272899001836776,1.0294950008392334,285.0209045410156,284.95001220703125,298.9452209472656,296.51300048828125,297.987548828125,297.2887878417969,285.01971435546875,1.0,0.5198795795440674,0.6108915209770203,0.6108915209770203,1.0,1.0,-2.8086299896240234,1.1815110445022583,1.627119064331055,0.5491753816604614,0.959242045879364,0.959242045879364,0.0,112.06422424316406,151.0,65921.453125,0.0,1796.1346435546875,1.0,279.14239501953125,283.40216064453125,299.4887390136719,303.7173767089844,293.1499938964844,293.1499938964844,278.8500061035156,32964.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306846022605896,1.0,0.0,0.0,3.700202226638794,3.700226068496704,9.13574979222176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11359.10546875,0.0,1566.716796875,1895.4371337890625,0.0,2754.819580078125,0.9143235683441162,1.0,0.0,3.0,1.0,0.0
18005820,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.8755452632904053,0.3749960064888,0.3388311862945556,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8884954452514648,0.3919750452041626,0.372513085603714,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.8860476613044739,0.3885715305805206,0.272928923368454,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.8558329343795776,0.3501061797142029,0.3332136869430542,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.7452026605606079,0.227906122803688,1.035696506500244,284.9203491210937,284.95001220703125,299.03076171875,296.56427001953125,298.0189208984375,297.28204345703125,284.9226989746094,1.0,0.5317472815513611,0.608845055103302,0.608845055103302,1.0,1.0,-2.8252615928649902,1.187124490737915,1.6381372213363647,0.5512790083885193,0.8788379430770874,0.8788379430770874,0.0,126.94995880126952,169.0,67030.234375,0.0,1893.5914306640625,1.0,278.8572082519531,283.2808532714844,299.5804748535156,303.9588928222656,293.1499938964844,293.1499938964844,279.1499938964844,37741.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376172780990601,1.0,0.0,0.0,3.620681047439575,3.620705127716065,8.747296647015901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.4775390625,0.0,1513.7216796875,1895.4371337890625,0.0,2819.46142578125,0.90052330493927,1.0,0.0,3.0,1.0,0.0
18005880,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.8755452632904053,0.3749960064888,0.3388311862945556,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8884954452514648,0.3919750452041626,0.372513085603714,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.8860476613044739,0.3885715305805206,0.272928923368454,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.8558329343795776,0.3501061797142029,0.3332136869430542,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.7452026605606079,0.227906122803688,1.035696506500244,284.9203491210937,284.95001220703125,299.03076171875,296.56427001953125,298.0189208984375,297.28204345703125,284.9226989746094,1.0,0.5317472815513611,0.608845055103302,0.608845055103302,1.0,1.0,-2.8252615928649902,1.187124490737915,1.6381372213363647,0.5512790083885193,0.8788379430770874,0.8788379430770874,0.0,126.94995880126952,169.0,67030.234375,0.0,1893.5914306640625,1.0,278.8572082519531,283.2808532714844,299.5804748535156,303.9588928222656,293.1499938964844,293.1499938964844,279.1499938964844,37741.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376172780990601,1.0,0.0,0.0,3.620681047439575,3.620705127716065,8.747296647015901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.4775390625,0.0,1513.7216796875,1895.4371337890625,0.0,2819.46142578125,0.90052330493927,1.0,0.0,3.0,1.0,0.0
18005940,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8502016067504883,0.3767584562301636,0.3407139182090759,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8627490401268005,0.3944248557090759,0.3752357363700866,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8598880171775818,0.3902243971824646,0.2743750512599945,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8324180841445923,0.3521389365196228,0.3355801999568939,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7250843644142151,0.2287901639938354,1.0420602560043335,285.0337219238281,284.95001220703125,299.1153564453125,296.6141357421875,298.05328369140625,297.28125,285.03179931640625,1.0,0.544373095035553,0.6067986488342285,0.6067986488342285,1.0,1.0,-2.8430211544036865,1.1932191848754885,1.6498020887374878,0.5535145998001099,0.9953250885009766,0.9953250885009766,0.0,143.12750244140625,187.0,67046.203125,0.0,2000.268798828125,1.0,279.1431579589844,283.3940734863281,299.5997009277344,303.9049377441406,293.1499938964844,293.1499938964844,278.8500061035156,32412.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831364631652832,1.0,0.0,0.0,3.772157907485962,3.77218246459961,9.494519872532692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11591.630859375,0.0,1645.6259765625,1895.4371337890625,0.0,2761.15283203125,0.9300681352615356,1.0,0.0,3.0,1.0,0.0
18006000,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8502016067504883,0.3767584562301636,0.3407139182090759,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8627490401268005,0.3944248557090759,0.3752357363700866,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8598880171775818,0.3902243971824646,0.2743750512599945,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8324180841445923,0.3521389365196228,0.3355801999568939,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7250843644142151,0.2287901639938354,1.0420602560043335,285.0337219238281,284.95001220703125,299.1153564453125,296.6141357421875,298.05328369140625,297.28125,285.03179931640625,1.0,0.544373095035553,0.6067986488342285,0.6067986488342285,1.0,1.0,-2.8430211544036865,1.1932191848754885,1.6498020887374878,0.5535145998001099,0.9953250885009766,0.9953250885009766,0.0,143.12750244140625,187.0,67046.203125,0.0,2000.268798828125,1.0,279.1431579589844,283.3940734863281,299.5997009277344,303.9049377441406,293.1499938964844,293.1499938964844,278.8500061035156,32412.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831364631652832,1.0,0.0,0.0,3.772157907485962,3.77218246459961,9.494519872532692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11591.630859375,0.0,1645.6259765625,1895.4371337890625,0.0,2761.15283203125,0.9300681352615356,1.0,0.0,3.0,1.0,0.0
18006060,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8285184502601624,0.3773670494556427,0.342215895652771,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8407542109489441,0.396047979593277,0.3776826560497284,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8375078439712524,0.3908807933330536,0.2755446434020996,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8117077350616455,0.3533828258514404,0.3376589119434356,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.706081211566925,0.2291241586208343,1.0475704669952393,284.9080505371094,284.95001220703125,299.1987609863281,296.66241455078125,298.0823669433594,297.2727355957031,284.9106750488281,1.0,0.5572710037231445,0.6045698523521423,0.6045698523521423,1.0,1.0,-2.858302593231201,1.1979347467422483,1.6603679656982422,0.5550915598869324,0.8980051279067993,0.8980051279067993,0.0,160.73052978515625,175.0,68238.828125,0.0,2111.039794921875,1.0,278.8565979003906,283.2490539550781,299.68310546875,304.1452331542969,293.1499938964844,293.1499938964844,279.1499938964844,37580.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391193747520447,1.0,0.0,0.0,3.71135139465332,3.711376428604126,9.190887340082554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10430.091796875,0.0,1614.5238037109375,1895.4371337890625,0.0,2833.48828125,0.9203715920448304,1.0,0.0,3.0,1.0,0.0
18006120,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8285184502601624,0.3773670494556427,0.342215895652771,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8407542109489441,0.396047979593277,0.3776826560497284,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8375078439712524,0.3908807933330536,0.2755446434020996,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8117077350616455,0.3533828258514404,0.3376589119434356,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.706081211566925,0.2291241586208343,1.0475704669952393,284.9080505371094,284.95001220703125,299.1987609863281,296.66241455078125,298.0823669433594,297.2727355957031,284.9106750488281,1.0,0.5572710037231445,0.6045698523521423,0.6045698523521423,1.0,1.0,-2.858302593231201,1.1979347467422483,1.6603679656982422,0.5550915598869324,0.8980051279067993,0.8980051279067993,0.0,160.73052978515625,175.0,68238.828125,0.0,2111.039794921875,1.0,278.8565979003906,283.2490539550781,299.68310546875,304.1452331542969,293.1499938964844,293.1499938964844,279.1499938964844,37580.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391193747520447,1.0,0.0,0.0,3.71135139465332,3.711376428604126,9.190887340082554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10430.091796875,0.0,1614.5238037109375,1895.4371337890625,0.0,2833.48828125,0.9203715920448304,1.0,0.0,3.0,1.0,0.0
18006180,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8239449262619019,0.3790548741817474,0.3435750305652618,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8364981412887573,0.3983686864376068,0.3798131644725799,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8327245712280273,0.3923415541648865,0.2764947712421417,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8072285652160645,0.3552218675613403,0.3393648266792297,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.7014521956443787,0.2298141866922378,1.0508599281311035,285.0341491699219,284.95001220703125,299.2806396484375,296.7088317871094,298.1149597167969,297.27166748046875,285.032958984375,1.0,0.5611810088157654,0.6023411154747009,0.6023411154747009,1.0,1.0,-2.8696420192718506,1.2008157968521118,1.6688263416290283,0.5555922985076904,1.0,1.0,0.0,165.93917846679688,163.0,67975.9609375,0.0,2155.556640625,1.0,279.1437072753906,283.3786926269531,299.6944274902344,304.06793212890625,293.1499938964844,293.1499938964844,278.8500061035156,33142.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328741192817688,1.0,0.0,0.0,3.83753514289856,3.837560653686523,9.826480891206302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11783.5107421875,0.0,1729.5115966796875,1895.4371337890625,0.0,2775.216552734375,0.9451374411582948,1.0,0.0,3.0,1.0,0.0
