time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006240,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8239449262619019,0.3790548741817474,0.3435750305652618,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8364981412887573,0.3983686864376068,0.3798131644725799,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8327245712280273,0.3923415541648865,0.2764947712421417,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8072285652160645,0.3552218675613403,0.3393648266792297,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.7014521956443787,0.2298141866922378,1.0508599281311035,285.0341491699219,284.95001220703125,299.2806396484375,296.7088317871094,298.1149597167969,297.27166748046875,285.032958984375,1.0,0.5611810088157654,0.6023411154747009,0.6023411154747009,1.0,1.0,-2.8696420192718506,1.2008157968521118,1.6688263416290283,0.5555922985076904,1.0,1.0,0.0,165.93917846679688,163.0,67975.9609375,0.0,2155.556640625,1.0,279.1437072753906,283.3786926269531,299.6944274902344,304.06793212890625,293.1499938964844,293.1499938964844,278.8500061035156,33142.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328741192817688,1.0,0.0,0.0,3.83753514289856,3.837560653686523,9.826480891206302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11783.5107421875,0.0,1729.5115966796875,1895.4371337890625,0.0,2775.216552734375,0.9451374411582948,1.0,0.0,3.0,1.0,0.0
18006300,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8252850770950317,0.3795315027236938,0.3442372381687164,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8380717039108276,0.3992873430252075,0.3808385729789734,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8340060114860535,0.3927867114543915,0.2769470512866974,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8087604641914368,0.3559260368347168,0.3401701152324676,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7025979161262512,0.2300377041101455,1.0522435903549194,284.89019775390625,284.95001220703125,299.3209533691406,296.73126220703125,298.12969970703125,297.26910400390625,284.8839416503906,1.0,0.5613675713539124,0.6012267470359802,0.6012267470359802,1.0,1.0,-2.8748512268066406,1.202018141746521,1.67283296585083,0.5557814240455627,0.9228917956352234,0.9228917956352234,0.0,165.40576171875,163.0,69166.2578125,0.0,2161.76708984375,1.0,278.89385986328125,283.21112060546875,299.762939453125,304.3315734863281,293.1499938964844,293.1499938964844,278.8500061035156,35903.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386262059211731,1.0,0.0,0.0,3.838383436203003,3.838409423828125,9.830826002144022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11434.9619140625,0.0,1752.2685546875,1895.4371337890625,0.0,2828.8828125,0.9458290934562684,1.0,0.0,3.0,1.0,0.0
18006360,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8272784948348999,0.3797462880611419,0.3444129228591919,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8404393196105957,0.4000053703784942,0.3814915418624878,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8360263109207153,0.3929985463619232,0.2770832479000091,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8110592365264893,0.3564419746398926,0.3406334221363067,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7044575810432434,0.2301239073276519,1.0524896383285522,284.8987731933594,284.95001220703125,299.3607788085937,296.7531433105469,298.1429138183594,297.2643737792969,284.9014587402344,1.0,0.5605762600898743,0.6001497507095337,0.6001497507095337,1.0,1.0,-2.8768672943115234,1.201798915863037,1.6750683784484863,0.5552368760108948,0.9075513482093812,0.9075513482093812,0.0,163.8843231201172,151.0,69042.59375,0.0,2157.7265625,1.0,278.8564147949219,283.22589111328125,299.7713928222656,304.2926940917969,293.1499938964844,293.1499938964844,278.54998779296875,37861.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399953246116638,1.0,0.0,0.0,3.774362325668335,3.774387836456299,9.50562025536783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12071.220703125,0.0,1690.3800048828125,1895.4371337890625,0.0,2841.671630859375,0.9344736933708192,1.0,0.0,3.0,1.0,0.0
18006420,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8348345160484314,0.3804328739643097,0.3446724712848663,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8489044904708862,0.4015743732452392,0.3826464712619781,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8437082767486572,0.393576979637146,0.2772397398948669,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8190588355064392,0.3575764000415802,0.3413940072059631,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7113991379737854,0.2303468734025955,1.052160382270813,284.8967590332031,284.95001220703125,299.4389038085937,296.795166015625,298.1698913574219,297.25714111328125,284.8981018066406,1.0,0.5570707321166992,0.5979956984519958,0.5979956984519958,1.0,1.0,-2.8792734146118164,1.2006168365478516,1.6786566972732544,0.5536482334136963,0.8464810848236084,0.8464810848236084,0.0,157.90846252441406,139.0,69261.578125,0.0,2132.477783203125,1.0,278.557861328125,283.2017517089844,299.7967834472656,304.34454345703125,293.1499938964844,293.1499938964844,278.8500061035156,40089.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425113558769226,1.0,0.0,0.0,3.564281225204468,3.564305067062378,8.476902735310432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.412109375,0.0,1469.7554931640625,1895.4371337890625,0.0,2865.1875,0.8901808261871338,1.0,0.0,3.0,1.0,0.0
18006480,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8348345160484314,0.3804328739643097,0.3446724712848663,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8489044904708862,0.4015743732452392,0.3826464712619781,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8437082767486572,0.393576979637146,0.2772397398948669,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8190588355064392,0.3575764000415802,0.3413940072059631,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7113991379737854,0.2303468734025955,1.052160382270813,284.8967590332031,284.95001220703125,299.4389038085937,296.795166015625,298.1698913574219,297.25714111328125,284.8981018066406,1.0,0.5570707321166992,0.5979956984519958,0.5979956984519958,1.0,1.0,-2.8792734146118164,1.2006168365478516,1.6786566972732544,0.5536482334136963,0.8464810848236084,0.8464810848236084,0.0,157.90846252441406,139.0,69261.578125,0.0,2132.477783203125,1.0,278.557861328125,283.2017517089844,299.7967834472656,304.34454345703125,293.1499938964844,293.1499938964844,278.8500061035156,40089.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425113558769226,1.0,0.0,0.0,3.564281225204468,3.564305067062378,8.476902735310432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.412109375,0.0,1469.7554931640625,1895.4371337890625,0.0,2865.1875,0.8901808261871338,1.0,0.0,3.0,1.0,0.0
18006540,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8488518595695496,0.3825469017028808,0.3459592461585998,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8639572858810425,0.4041805565357208,0.3845174908638,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8579016923904419,0.3953342735767364,0.2780151069164276,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8326786160469055,0.3596449494361877,0.3427775800228119,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7230318188667297,0.2312421649694442,1.053681492805481,285.0042724609375,284.95001220703125,299.51470947265625,296.8345947265625,298.2023620605469,297.2610168457031,285.0039367675781,1.0,0.5522958636283875,0.5958417057991028,0.5958417057991028,1.0,1.0,-2.88748550415039,1.202042579650879,1.6854429244995115,0.5532652139663696,0.942354679107666,0.942354679107666,0.0,148.56314086914062,127.0,68959.6484375,0.0,2100.364990234375,1.0,278.841796875,283.3170166015625,299.81060791015625,304.2537841796875,293.1499938964844,293.1499938964844,278.54998779296875,33632.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341622948646545,1.0,0.0,0.0,3.6828343868255615,3.682858228683472,9.05018964658666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.3359375,0.0,1552.135009765625,1895.4371337890625,0.0,2787.2255859375,0.9108238816261292,1.0,0.0,3.0,1.0,0.0
18006600,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8488518595695496,0.3825469017028808,0.3459592461585998,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8639572858810425,0.4041805565357208,0.3845174908638,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8579016923904419,0.3953342735767364,0.2780151069164276,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8326786160469055,0.3596449494361877,0.3427775800228119,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7230318188667297,0.2312421649694442,1.053681492805481,285.0042724609375,284.95001220703125,299.51470947265625,296.8345947265625,298.2023620605469,297.2610168457031,285.0039367675781,1.0,0.5522958636283875,0.5958417057991028,0.5958417057991028,1.0,1.0,-2.88748550415039,1.202042579650879,1.6854429244995115,0.5532652139663696,0.942354679107666,0.942354679107666,0.0,148.56314086914062,127.0,68959.6484375,0.0,2100.364990234375,1.0,278.841796875,283.3170166015625,299.81060791015625,304.2537841796875,293.1499938964844,293.1499938964844,278.54998779296875,33632.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341622948646545,1.0,0.0,0.0,3.6828343868255615,3.682858228683472,9.05018964658666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.3359375,0.0,1552.135009765625,1895.4371337890625,0.0,2787.2255859375,0.9108238816261292,1.0,0.0,3.0,1.0,0.0
18006660,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8658517599105835,0.3835850358009338,0.3467485606670379,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8823028206825256,0.4060834944248199,0.3860813677310943,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.875263512134552,0.3962564468383789,0.2785141468048095,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8490152955055237,0.3610826730728149,0.3438910245895386,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.736376166343689,0.2317699342966079,1.0546369552612305,284.9171447753906,284.95001220703125,299.5879821777344,296.8712463378906,298.2294006347656,297.25750732421875,284.91845703125,1.0,0.54671710729599,0.593880832195282,0.593880832195282,1.0,1.0,-2.8934073448181152,1.202573299407959,1.6908339262008667,0.5526403188705444,0.8652809262275696,0.8652809262275696,0.0,138.4553680419922,115.0,69723.71875,0.0,2060.457763671875,1.0,278.5578918457031,283.2104797363281,299.8818359375,304.4533386230469,293.1499938964844,293.1499938964844,278.8500061035156,38100.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397714495658875,1.0,0.0,0.0,3.5812876224517822,3.5813114643096924,8.557988735446997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10796.4375,0.0,1473.48046875,1895.4371337890625,0.0,2839.580078125,0.8919709324836731,1.0,0.0,3.0,1.0,0.0
18006720,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8658517599105835,0.3835850358009338,0.3467485606670379,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8823028206825256,0.4060834944248199,0.3860813677310943,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.875263512134552,0.3962564468383789,0.2785141468048095,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8490152955055237,0.3610826730728149,0.3438910245895386,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.736376166343689,0.2317699342966079,1.0546369552612305,284.9171447753906,284.95001220703125,299.5879821777344,296.8712463378906,298.2294006347656,297.25750732421875,284.91845703125,1.0,0.54671710729599,0.593880832195282,0.593880832195282,1.0,1.0,-2.8934073448181152,1.202573299407959,1.6908339262008667,0.5526403188705444,0.8652809262275696,0.8652809262275696,0.0,138.4553680419922,115.0,69723.71875,0.0,2060.457763671875,1.0,278.5578918457031,283.2104797363281,299.8818359375,304.4533386230469,293.1499938964844,293.1499938964844,278.8500061035156,38100.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397714495658875,1.0,0.0,0.0,3.5812876224517822,3.5813114643096924,8.557988735446997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10796.4375,0.0,1473.48046875,1895.4371337890625,0.0,2839.580078125,0.8919709324836731,1.0,0.0,3.0,1.0,0.0
18006780,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8887414932250977,0.3855605125427246,0.3478500247001648,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9064462780952454,0.4086438119411468,0.3878542184829712,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8983764052391052,0.3979150950908661,0.2791818678379059,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8709684014320374,0.3630953133106231,0.3451696038246155,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7540919184684753,0.2326857298612594,1.056028962135315,285.0144348144531,284.95001220703125,299.6584167480469,296.90484619140625,298.25927734375,297.2608947753906,285.0123596191406,1.0,0.540678083896637,0.591920018196106,0.591920018196106,1.0,1.0,-2.900868654251098,1.2037969827651978,1.697071552276611,0.5521775484085083,0.9638788104057312,0.9638788104057312,0.0,127.25332641601562,103.0,69500.8046875,0.0,2017.52734375,1.0,278.8427734375,283.313720703125,299.88885498046875,304.3702392578125,293.1499938964844,293.1499938964844,278.54998779296875,32888.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333659172058105,1.0,0.0,0.0,3.717595815658569,3.7176198959350586,9.22184085538902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12160.83984375,0.0,1585.9688720703125,1895.4371337890625,0.0,2779.80078125,0.9179945588111876,1.0,0.0,3.0,1.0,0.0
18006840,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8887414932250977,0.3855605125427246,0.3478500247001648,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9064462780952454,0.4086438119411468,0.3878542184829712,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8983764052391052,0.3979150950908661,0.2791818678379059,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8709684014320374,0.3630953133106231,0.3451696038246155,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7540919184684753,0.2326857298612594,1.056028962135315,285.0144348144531,284.95001220703125,299.6584167480469,296.90484619140625,298.25927734375,297.2608947753906,285.0123596191406,1.0,0.540678083896637,0.591920018196106,0.591920018196106,1.0,1.0,-2.900868654251098,1.2037969827651978,1.697071552276611,0.5521775484085083,0.9638788104057312,0.9638788104057312,0.0,127.25332641601562,103.0,69500.8046875,0.0,2017.52734375,1.0,278.8427734375,283.313720703125,299.88885498046875,304.3702392578125,293.1499938964844,293.1499938964844,278.54998779296875,32888.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333659172058105,1.0,0.0,0.0,3.717595815658569,3.7176198959350586,9.22184085538902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12160.83984375,0.0,1585.9688720703125,1895.4371337890625,0.0,2779.80078125,0.9179945588111876,1.0,0.0,3.0,1.0,0.0
18006900,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9021525979042052,0.3860761523246765,0.3483672738075256,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9217308163642884,0.4096091985702514,0.3887321352958679,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.912300705909729,0.3983766436576843,0.2795039713382721,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8840504288673401,0.363819807767868,0.3458022177219391,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7647771239280701,0.2329750508069992,1.0567891597747805,284.87823486328125,284.95001220703125,299.6924743652344,296.9204406738281,298.271728515625,297.2593688964844,284.874755859375,1.0,0.5375808477401733,0.5909395813941956,0.5909395813941956,1.0,1.0,-2.904612302780152,1.20438814163208,1.7002241611480713,0.5520154237747192,0.8728026747703552,0.8728026747703552,0.0,121.56983947753906,103.0,70456.109375,0.0,1995.582763671875,1.0,278.5961608886719,283.16033935546875,299.9499206542969,304.6200561523437,293.1499938964844,293.1499938964844,278.54998779296875,37026.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388707041740417,1.0,0.0,0.0,3.693951606750488,3.693976163864136,9.104910532187204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11769.9853515625,0.0,1590.3944091796875,1895.4371337890625,0.0,2831.166259765625,0.9136871099472046,1.0,0.0,3.0,1.0,0.0
18006960,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9165582060813904,0.3864288032054901,0.3484755754470825,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9378096461296082,0.4104449152946472,0.3893079459667206,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9276303052902222,0.3986863493919372,0.2795661687850952,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8975124359130859,0.3644175231456756,0.3461594879627228,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.775895893573761,0.2331646829843521,1.0566860437393188,284.9100646972656,284.95001220703125,299.7257385253906,296.9351806640625,298.2828674316406,297.2562255859375,284.9120483398437,1.0,0.5343017578125,0.5899252891540527,0.5899252891540527,1.0,1.0,-2.9058167934417725,1.2037954330444336,1.7020213603973389,0.5511947870254517,0.8740441203117371,0.8740441203117371,0.0,116.14720916748048,91.0,70267.9140625,0.0,1970.703125,1.0,278.55743408203125,283.1935729980469,299.9502868652344,304.5628662109375,293.1499938964844,293.1499938964844,278.8500061035156,38125.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398697376251221,1.0,0.0,0.0,3.6217026710510254,3.621726751327514,8.752232929509773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10892.244140625,0.0,1517.690673828125,1895.4371337890625,0.0,2840.498291015625,0.90094655752182,1.0,0.0,3.0,1.0,0.0
18007020,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.956801414489746,0.3883390128612518,0.3494608700275421,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.976298689842224,0.4129663705825805,0.3909961879253387,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.966823935508728,0.4002691805362701,0.2801425755023956,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9364041686058044,0.3663652241230011,0.3473325073719024,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8059960007667542,0.2340461909770965,1.0577656030654907,285.0126953125,284.95001220703125,299.7896728515625,296.9620361328125,298.3095092773437,297.25927734375,285.0106506347656,1.0,0.5277307033538818,0.5878965854644775,0.5878965854644775,1.0,1.0,-2.912423610687256,1.2044916152954102,1.7079319953918457,0.5503394603729248,0.9733693599700928,0.9733693599700928,0.0,104.35890197753906,109.0,69970.6953125,0.0,1923.0379638671875,1.0,278.84307861328125,283.30206298828125,299.94744873046875,304.46392822265625,293.1499938964844,293.1499938964844,278.54998779296875,33012.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337035179138184,1.0,0.0,0.0,3.7527129650115967,3.752737283706665,9.396886184731556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.4130859375,0.0,1627.490234375,1895.4371337890625,0.0,2782.9482421875,0.9260150194168092,1.0,0.0,3.0,1.0,0.0
18007080,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.956801414489746,0.3883390128612518,0.3494608700275421,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.976298689842224,0.4129663705825805,0.3909961879253387,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.966823935508728,0.4002691805362701,0.2801425755023956,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9364041686058044,0.3663652241230011,0.3473325073719024,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8059960007667542,0.2340461909770965,1.0577656030654907,285.0126953125,284.95001220703125,299.7896728515625,296.9620361328125,298.3095092773437,297.25927734375,285.0106506347656,1.0,0.5277307033538818,0.5878965854644775,0.5878965854644775,1.0,1.0,-2.912423610687256,1.2044916152954102,1.7079319953918457,0.5503394603729248,0.9733693599700928,0.9733693599700928,0.0,104.35890197753906,109.0,69970.6953125,0.0,1923.0379638671875,1.0,278.84307861328125,283.30206298828125,299.94744873046875,304.46392822265625,293.1499938964844,293.1499938964844,278.54998779296875,33012.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337035179138184,1.0,0.0,0.0,3.7527129650115967,3.752737283706665,9.396886184731556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.4130859375,0.0,1627.490234375,1895.4371337890625,0.0,2782.9482421875,0.9260150194168092,1.0,0.0,3.0,1.0,0.0
18007140,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9565262794494628,0.3891274333000183,0.3504738509654999,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9766320586204528,0.4147223532199859,0.3928820192813873,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9664140939712524,0.4009630978107452,0.2808245718479156,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9365161061286926,0.3676150441169739,0.3487287163734436,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8056748509407043,0.2344743013381958,1.0604480504989624,284.9082336425781,284.95001220703125,299.8500061035156,296.9851379394531,298.3298034667969,297.2541198730469,284.9105224609375,1.0,0.5301557183265686,0.5858679413795471,0.5858679413795471,1.0,1.0,-2.921631336212158,1.2063065767288208,1.715324640274048,0.5501043796539307,0.8819742202758789,0.8819742202758789,0.0,105.07390594482422,127.0,70807.15625,0.0,1941.6490478515625,1.0,278.5569152832031,283.1807861328125,300.00128173828125,304.6503295898437,293.1499938964844,293.1499938964844,278.8500061035156,38117.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403599858283997,1.0,0.0,0.0,3.658775806427002,3.6588001251220703,8.932332207223226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10983.3857421875,0.0,1558.83349609375,1895.4371337890625,0.0,2845.07861328125,0.9092256426811218,1.0,0.0,3.0,1.0,0.0
18007200,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9565262794494628,0.3891274333000183,0.3504738509654999,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9766320586204528,0.4147223532199859,0.3928820192813873,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9664140939712524,0.4009630978107452,0.2808245718479156,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9365161061286926,0.3676150441169739,0.3487287163734436,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8056748509407043,0.2344743013381958,1.0604480504989624,284.9082336425781,284.95001220703125,299.8500061035156,296.9851379394531,298.3298034667969,297.2541198730469,284.9105224609375,1.0,0.5301557183265686,0.5858679413795471,0.5858679413795471,1.0,1.0,-2.921631336212158,1.2063065767288208,1.715324640274048,0.5501043796539307,0.8819742202758789,0.8819742202758789,0.0,105.07390594482422,127.0,70807.15625,0.0,1941.6490478515625,1.0,278.5569152832031,283.1807861328125,300.00128173828125,304.6503295898437,293.1499938964844,293.1499938964844,278.8500061035156,38117.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403599858283997,1.0,0.0,0.0,3.658775806427002,3.6588001251220703,8.932332207223226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10983.3857421875,0.0,1558.83349609375,1895.4371337890625,0.0,2845.07861328125,0.9092256426811218,1.0,0.0,3.0,1.0,0.0
18007260,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9333248138427734,0.3908743262290954,0.352053552865982,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9560292959213256,0.4171404838562011,0.3952492773532867,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.943766713142395,0.4024025797843933,0.2818754613399505,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9133391976356506,0.3694255948066711,0.3505509197711944,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7876318097114563,0.2352172881364822,1.064635992050171,285.0201416015625,284.95001220703125,299.90838623046875,297.0062255859375,298.3534851074219,297.256103515625,285.0183410644531,1.0,0.5371745228767395,0.5838429927825928,0.5838429927825928,1.0,1.0,-2.934854030609131,1.2099034786224363,1.724950671195984,0.5506134033203125,0.9894279837608336,0.9894279837608336,0.0,112.9648895263672,145.0,70583.8828125,0.0,2002.9248046875,1.0,278.8433532714844,283.2964782714844,299.9930725097656,304.5494689941406,293.1499938964844,293.1499938964844,278.54998779296875,32944.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344904780387878,1.0,0.0,0.0,3.7904670238494873,3.790491819381714,9.586912028680672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.3828125,0.0,1671.3897705078125,1895.4371337890625,0.0,2790.2861328125,0.9345371723175048,1.0,0.0,3.0,1.0,0.0
18007320,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9333248138427734,0.3908743262290954,0.352053552865982,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9560292959213256,0.4171404838562011,0.3952492773532867,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.943766713142395,0.4024025797843933,0.2818754613399505,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9133391976356506,0.3694255948066711,0.3505509197711944,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7876318097114563,0.2352172881364822,1.064635992050171,285.0201416015625,284.95001220703125,299.90838623046875,297.0062255859375,298.3534851074219,297.256103515625,285.0183410644531,1.0,0.5371745228767395,0.5838429927825928,0.5838429927825928,1.0,1.0,-2.934854030609131,1.2099034786224363,1.724950671195984,0.5506134033203125,0.9894279837608336,0.9894279837608336,0.0,112.9648895263672,145.0,70583.8828125,0.0,2002.9248046875,1.0,278.8433532714844,283.2964782714844,299.9930725097656,304.5494689941406,293.1499938964844,293.1499938964844,278.54998779296875,32944.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344904780387878,1.0,0.0,0.0,3.7904670238494873,3.790491819381714,9.586912028680672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.3828125,0.0,1671.3897705078125,1895.4371337890625,0.0,2790.2861328125,0.9345371723175048,1.0,0.0,3.0,1.0,0.0
18007380,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9008264541625975,0.391385555267334,0.3532926738262176,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.923104465007782,0.4186946153640747,0.3974405825138092,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.910008192062378,0.4028522670269012,0.2827555239200592,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8840725421905518,0.3704406321048736,0.3522217571735382,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7629489302635193,0.235410064458847,1.0685960054397583,284.9059143066406,284.95001220703125,299.9667053222656,297.0271301269531,298.3716735839844,297.2490539550781,284.9083251953125,1.0,0.5467976927757263,0.5818181037902832,0.5818181037902832,1.0,1.0,-2.9468111991882324,1.2128593921661377,1.7339516878128052,0.5509487986564636,0.8937826156616211,0.8937826156616211,0.0,125.6577377319336,163.0,71544.40625,0.0,2086.716796875,1.0,278.5565795898437,283.1639709472656,300.04473876953125,304.7430725097656,293.1499938964844,293.1499938964844,278.8500061035156,37957.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414376378059387,1.0,0.0,0.0,3.709824085235596,3.709849119186402,9.183324323203124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11102.94921875,0.0,1615.6368408203125,1895.4371337890625,0.0,2855.14990234375,0.9203844666481018,1.0,0.0,3.0,1.0,0.0
18007440,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9008264541625975,0.391385555267334,0.3532926738262176,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.923104465007782,0.4186946153640747,0.3974405825138092,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.910008192062378,0.4028522670269012,0.2827555239200592,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8840725421905518,0.3704406321048736,0.3522217571735382,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7629489302635193,0.235410064458847,1.0685960054397583,284.9059143066406,284.95001220703125,299.9667053222656,297.0271301269531,298.3716735839844,297.2490539550781,284.9083251953125,1.0,0.5467976927757263,0.5818181037902832,0.5818181037902832,1.0,1.0,-2.9468111991882324,1.2128593921661377,1.7339516878128052,0.5509487986564636,0.8937826156616211,0.8937826156616211,0.0,125.6577377319336,163.0,71544.40625,0.0,2086.716796875,1.0,278.5565795898437,283.1639709472656,300.04473876953125,304.7430725097656,293.1499938964844,293.1499938964844,278.8500061035156,37957.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414376378059387,1.0,0.0,0.0,3.709824085235596,3.709849119186402,9.183324323203124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11102.94921875,0.0,1615.6368408203125,1895.4371337890625,0.0,2855.14990234375,0.9203844666481018,1.0,0.0,3.0,1.0,0.0
18007500,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8862469792366028,0.392077088356018,0.3539022803306579,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9069902896881104,0.419754683971405,0.3985190689563751,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8949003219604492,0.4033736884593963,0.2831674516201019,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8700999021530151,0.371164858341217,0.3530197739601135,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7511895298957825,0.2356225997209549,1.070387601852417,285.03387451171875,284.95001220703125,299.995849609375,297.0375061035156,298.3824768066406,297.2484741210937,285.0371398925781,1.0,0.5521256923675537,0.5808056592941284,0.5808056592941284,1.0,1.0,-2.952442646026612,1.214179754257202,1.7382628917694092,0.5509181022644043,0.98529452085495,0.98529452085495,0.0,132.99461364746094,163.0,70925.0859375,0.0,2133.260986328125,1.0,278.8036804199219,283.30230712890625,300.0122985839844,304.5468139648437,293.1499938964844,293.1499938964844,278.8500061035156,33803.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365065455436707,1.0,0.0,0.0,3.76288366317749,3.762908458709717,9.447891216041172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11545.6201171875,0.0,1645.478759765625,1895.4371337890625,0.0,2809.09375,0.930709183216095,1.0,0.0,3.0,1.0,0.0
18007560,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8736234903335571,0.3929673433303833,0.3549354970455169,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8940097093582153,0.4209634661674499,0.3999102115631103,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8818842172622681,0.4040409922599792,0.2838243246078491,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8580179214477539,0.3720045387744903,0.3540754318237304,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.7411013245582581,0.2359245270490646,1.0729955434799194,285.0252990722656,284.95001220703125,300.02496337890625,297.0477905273437,298.3942565917969,297.2497253417969,285.0238647460937,1.0,0.5578150749206543,0.5797080993652344,0.5797080993652344,1.0,1.0,-2.960547685623169,1.2164939641952517,1.7440537214279177,0.551357090473175,1.0,1.0,0.0,140.47186279296875,181.0,71265.703125,0.0,2184.984130859375,1.0,278.843505859375,283.2876892089844,300.0351867675781,304.6376342773437,293.1499938964844,293.1499938964844,278.54998779296875,33098.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835695207118988,1.0,0.0,0.0,3.8343210220336914,3.8343465328216553,9.81002813205123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12544.2373046875,0.0,1725.2603759765625,1895.4371337890625,0.0,2801.52294921875,0.9445935487747192,1.0,0.0,3.0,1.0,0.0
18007620,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8492087125778198,0.3933836221694946,0.3562448024749756,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8688347339630127,0.4224086403846741,0.4021616280078888,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8566696047782898,0.4042401909828186,0.2846547365188598,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8350079655647278,0.3727712035179138,0.355679452419281,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7216156125068665,0.2359162122011184,1.0768110752105713,284.9026794433594,284.95001220703125,300.08306884765625,297.0682373046875,298.4114074707031,297.2417907714844,284.9048156738281,1.0,0.5695124864578247,0.5775130391120911,0.5775130391120911,1.0,1.0,-2.972348928451538,1.2190736532211304,1.7532753944396973,0.551330029964447,0.9054157137870787,0.9054157137870787,0.0,157.23411560058594,184.0,72280.9453125,0.0,2290.56787109375,1.0,278.5568542480469,283.1457824707031,300.085693359375,304.8338317871094,293.1499938964844,293.1499938964844,278.25,37868.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425962328910828,1.0,0.0,0.0,3.763026714324951,3.763052225112915,9.448609148421384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12848.8408203125,0.0,1677.0045166015625,1895.4371337890625,0.0,2865.9814453125,0.9320232272148132,1.0,0.0,3.0,1.0,0.0
18007680,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8492087125778198,0.3933836221694946,0.3562448024749756,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8688347339630127,0.4224086403846741,0.4021616280078888,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8566696047782898,0.4042401909828186,0.2846547365188598,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8350079655647278,0.3727712035179138,0.355679452419281,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7216156125068665,0.2359162122011184,1.0768110752105713,284.9026794433594,284.95001220703125,300.08306884765625,297.0682373046875,298.4114074707031,297.2417907714844,284.9048156738281,1.0,0.5695124864578247,0.5775130391120911,0.5775130391120911,1.0,1.0,-2.972348928451538,1.2190736532211304,1.7532753944396973,0.551330029964447,0.9054157137870787,0.9054157137870787,0.0,157.23411560058594,184.0,72280.9453125,0.0,2290.56787109375,1.0,278.5568542480469,283.1457824707031,300.085693359375,304.8338317871094,293.1499938964844,293.1499938964844,278.25,37868.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425962328910828,1.0,0.0,0.0,3.763026714324951,3.763052225112915,9.448609148421384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12848.8408203125,0.0,1677.0045166015625,1895.4371337890625,0.0,2865.9814453125,0.9320232272148132,1.0,0.0,3.0,1.0,0.0
18007740,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.835390031337738,0.3937338888645172,0.3568771183490753,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8547268509864807,0.4237439632415771,0.4037960171699524,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8423318862915039,0.4043044149875641,0.2849744856357574,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8219013810157776,0.3733856678009033,0.3566540479660034,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7093673348426819,0.2357409298419952,1.0780434608459473,284.9001159667969,284.95001220703125,300.1410217285156,297.0884094238281,298.4280090332031,297.23358154296875,284.90093994140625,1.0,0.5767510533332825,0.5753179788589478,0.5753179788589478,1.0,1.0,-2.978113174438477,1.21891987323761,1.7591931819915771,0.5498281717300415,0.8473358750343323,0.8473358750343323,0.0,168.69961547851562,172.0,72478.984375,0.0,2359.097900390625,1.0,278.2579345703125,283.11895751953125,300.0914001464844,304.8658447265625,293.1499938964844,293.1499938964844,278.54998779296875,39823.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452731966972351,1.0,0.0,0.0,3.5635008811950684,3.5635247230529785,8.473191996927198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11377.32421875,0.0,1466.9739990234375,1895.4371337890625,0.0,2891.02001953125,0.889679491519928,1.0,0.0,3.0,1.0,0.0
18007800,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.835390031337738,0.3937338888645172,0.3568771183490753,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8547268509864807,0.4237439632415771,0.4037960171699524,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8423318862915039,0.4043044149875641,0.2849744856357574,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8219013810157776,0.3733856678009033,0.3566540479660034,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7093673348426819,0.2357409298419952,1.0780434608459473,284.9001159667969,284.95001220703125,300.1410217285156,297.0884094238281,298.4280090332031,297.23358154296875,284.90093994140625,1.0,0.5767510533332825,0.5753179788589478,0.5753179788589478,1.0,1.0,-2.978113174438477,1.21891987323761,1.7591931819915771,0.5498281717300415,0.8473358750343323,0.8473358750343323,0.0,168.69961547851562,172.0,72478.984375,0.0,2359.097900390625,1.0,278.2579345703125,283.11895751953125,300.0914001464844,304.8658447265625,293.1499938964844,293.1499938964844,278.54998779296875,39823.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452731966972351,1.0,0.0,0.0,3.5635008811950684,3.5635247230529785,8.473191996927198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11377.32421875,0.0,1466.9739990234375,1895.4371337890625,0.0,2891.02001953125,0.889679491519928,1.0,0.0,3.0,1.0,0.0
18007860,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8359875082969666,0.3954387009143829,0.3581875264644623,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8557302355766296,0.4260727763175964,0.4058107435703277,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8425949215888977,0.4054831564426422,0.2856490612030029,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8224469423294067,0.374885231256485,0.357906311750412,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7093470096588135,0.2361801713705063,1.0794410705566406,285.0,284.95001220703125,300.1988220214844,297.1082458496094,298.4510498046875,297.2364501953125,284.9997253417969,1.0,0.5776852369308472,0.573147177696228,0.573147177696228,1.0,1.0,-2.986103773117065,1.2197498083114624,1.7663538455963137,0.5487345457077026,0.9377410411834716,0.9377410411834716,0.0,169.31039428710938,160.0,72095.3984375,0.0,2376.685546875,1.0,278.54180908203125,283.22906494140625,300.0881652832031,304.7523193359375,293.1499938964844,293.1499938964844,278.25,33785.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379334807395935,1.0,0.0,0.0,3.676072835922241,3.676096677780152,9.01698854249844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12764.5712890625,0.0,1545.685546875,1895.4371337890625,0.0,2822.4140625,0.9094362258911132,1.0,0.0,3.0,1.0,0.0
18007920,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8359875082969666,0.3954387009143829,0.3581875264644623,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8557302355766296,0.4260727763175964,0.4058107435703277,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8425949215888977,0.4054831564426422,0.2856490612030029,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8224469423294067,0.374885231256485,0.357906311750412,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7093470096588135,0.2361801713705063,1.0794410705566406,285.0,284.95001220703125,300.1988220214844,297.1082458496094,298.4510498046875,297.2364501953125,284.9997253417969,1.0,0.5776852369308472,0.573147177696228,0.573147177696228,1.0,1.0,-2.986103773117065,1.2197498083114624,1.7663538455963137,0.5487345457077026,0.9377410411834716,0.9377410411834716,0.0,169.31039428710938,160.0,72095.3984375,0.0,2376.685546875,1.0,278.54180908203125,283.22906494140625,300.0881652832031,304.7523193359375,293.1499938964844,293.1499938964844,278.25,33785.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379334807395935,1.0,0.0,0.0,3.676072835922241,3.676096677780152,9.01698854249844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12764.5712890625,0.0,1545.685546875,1895.4371337890625,0.0,2822.4140625,0.9094362258911132,1.0,0.0,3.0,1.0,0.0
18007980,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8422145247459412,0.3960793614387512,0.3588193356990814,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8629533648490906,0.4276958405971527,0.4073227345943451,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8487364053726196,0.4058559238910675,0.2859176397323608,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8286224007606506,0.3757627308368683,0.3587034940719604,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.7145755887031555,0.2362749427556991,1.079450607299805,284.9188232421875,284.95001220703125,300.2563781738281,297.1277770996094,298.46923828125,297.2318115234375,284.9197692871094,1.0,0.5752618908882141,0.5709763169288635,0.5709763169288635,1.0,1.0,-2.989980936050415,1.218690037727356,1.771290898323059,0.5467877984046936,0.8633249998092651,0.8633249998092651,0.0,164.7205810546875,148.0,72711.6328125,0.0,2360.33056640625,1.0,278.2575988769531,283.1283874511719,300.13775634765625,304.92138671875,293.1499938964844,293.1499938964844,278.54998779296875,38168.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432291746139526,1.0,0.0,0.0,3.5682485103607178,3.568272113800049,8.495784413753427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11431.2998046875,0.0,1459.968017578125,1895.4371337890625,0.0,2871.89990234375,0.8892767429351807,1.0,0.0,3.0,1.0,0.0
18008040,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8422145247459412,0.3960793614387512,0.3588193356990814,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8629533648490906,0.4276958405971527,0.4073227345943451,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8487364053726196,0.4058559238910675,0.2859176397323608,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8286224007606506,0.3757627308368683,0.3587034940719604,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.7145755887031555,0.2362749427556991,1.079450607299805,284.9188232421875,284.95001220703125,300.2563781738281,297.1277770996094,298.46923828125,297.2318115234375,284.9197692871094,1.0,0.5752618908882141,0.5709763169288635,0.5709763169288635,1.0,1.0,-2.989980936050415,1.218690037727356,1.771290898323059,0.5467877984046936,0.8633249998092651,0.8633249998092651,0.0,164.7205810546875,148.0,72711.6328125,0.0,2360.33056640625,1.0,278.2575988769531,283.1283874511719,300.13775634765625,304.92138671875,293.1499938964844,293.1499938964844,278.54998779296875,38168.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432291746139526,1.0,0.0,0.0,3.5682485103607178,3.568272113800049,8.495784413753427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11431.2998046875,0.0,1459.968017578125,1895.4371337890625,0.0,2871.89990234375,0.8892767429351807,1.0,0.0,3.0,1.0,0.0
