time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008100,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8472111821174622,0.396826833486557,0.3591128289699554,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8685916662216187,0.4288114607334137,0.4080456495285034,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8537257313728333,0.4063766002655029,0.2860245108604431,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8334713578224182,0.3764642477035522,0.3590587675571441,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7186368703842163,0.236495167016983,1.0792361497879028,285.0285339355469,284.95001220703125,300.2850646972656,297.1374206542969,298.48016357421875,297.2326965332031,285.0300598144531,1.0,0.5732315182685852,0.5698909163475037,0.5698909163475037,1.0,1.0,-2.9914958477020264,1.2179698944091797,1.7735258340835571,0.5456098318099976,0.9438942670822144,0.9438942670822144,0.0,161.06521606445312,148.0,72105.46875,0.0,2344.433837890625,1.0,278.5003662109375,283.2494506835937,300.1084289550781,304.7272644042969,293.1499938964844,293.1499938964844,278.54998779296875,33712.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381333947181702,1.0,0.0,0.0,3.625809669494629,3.625833034515381,8.772095156928117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11855.66015625,0.0,1489.4168701171875,1895.4371337890625,0.0,2824.28076171875,0.8999778628349304,1.0,0.0,3.0,1.0,0.0
18008160,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.854001522064209,0.3976825475692749,0.359711080789566,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8760605454444885,0.4300239682197571,0.4089980721473694,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8604951500892639,0.4070034623146057,0.2863223850727081,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8399269580841064,0.3772580623626709,0.3596161007881164,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7239514589309692,0.2367986440658569,1.0796539783477783,285.005615234375,284.95001220703125,300.3136901855469,297.1469421386719,298.49188232421875,297.2348022460937,285.00372314453125,1.0,0.5709472894668579,0.5688689947128296,0.5688689947128296,1.0,1.0,-2.9948890209198,1.2181452512741089,1.7767436504364014,0.5449402332305908,0.951605498790741,0.951605498790741,0.0,156.56930541992188,136.0,72379.5,0.0,2327.609375,1.0,278.54248046875,283.2245788574219,300.1317749023437,304.8158264160156,293.1499938964844,293.1499938964844,278.25,33169.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371405601501465,1.0,0.0,0.0,3.696652889251709,3.6966769695281982,9.118232355831424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12847.0673828125,0.0,1564.2454833984375,1895.4371337890625,0.0,2815.01123046875,0.9135417938232422,1.0,0.0,3.0,1.0,0.0
18008220,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8687910437583923,0.3982104063034057,0.3600778877735138,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8924146890640259,0.4316208958625793,0.4103113710880279,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8753896355628967,0.4073206484317779,0.2864241600036621,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8541846871376038,0.3781013488769531,0.360207200050354,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7353030443191528,0.2369361966848373,1.079031467437744,284.9125366210937,284.95001220703125,300.3707580566406,297.16571044921875,298.5095520019531,297.22998046875,284.9137878417969,1.0,0.5654959678649902,0.5668252110481262,0.5668252110481262,1.0,1.0,-2.997000217437744,1.2163912057876587,1.7806090116500854,0.5426563620567322,0.8672204613685608,0.8672204613685608,0.0,147.16348266601562,124.0,72980.8203125,0.0,2283.34228515625,1.0,278.2574157714844,283.1151428222656,300.1778259277344,304.9821472167969,293.1499938964844,293.1499938964844,278.54998779296875,38187.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428825736045837,1.0,0.0,0.0,3.590616464614868,3.5906403064727783,8.60263185131771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11483.1455078125,0.0,1484.200439453125,1895.4371337890625,0.0,2868.65869140625,0.8941858410835266,1.0,0.0,3.0,1.0,0.0
18008280,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8687910437583923,0.3982104063034057,0.3600778877735138,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8924146890640259,0.4316208958625793,0.4103113710880279,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8753896355628967,0.4073206484317779,0.2864241600036621,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8541846871376038,0.3781013488769531,0.360207200050354,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7353030443191528,0.2369361966848373,1.079031467437744,284.9125366210937,284.95001220703125,300.3707580566406,297.16571044921875,298.5095520019531,297.22998046875,284.9137878417969,1.0,0.5654959678649902,0.5668252110481262,0.5668252110481262,1.0,1.0,-2.997000217437744,1.2163912057876587,1.7806090116500854,0.5426563620567322,0.8672204613685608,0.8672204613685608,0.0,147.16348266601562,124.0,72980.8203125,0.0,2283.34228515625,1.0,278.2574157714844,283.1151428222656,300.1778259277344,304.9821472167969,293.1499938964844,293.1499938964844,278.54998779296875,38187.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428825736045837,1.0,0.0,0.0,3.590616464614868,3.5906403064727783,8.60263185131771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11483.1455078125,0.0,1484.200439453125,1895.4371337890625,0.0,2868.65869140625,0.8941858410835266,1.0,0.0,3.0,1.0,0.0
18008340,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8892796039581299,0.3997794687747955,0.3608165383338928,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.914985179901123,0.4339758455753326,0.4118893444538116,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8958715796470642,0.4084700644016266,0.2867384850978851,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8739160299301147,0.3796028196811676,0.3610059320926666,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7508446574211121,0.2375083863735199,1.078925609588623,285.0033569335937,284.95001220703125,300.427490234375,297.1840515136719,298.5319519042969,297.2332763671875,285.0014343261719,1.0,0.5594301223754883,0.5647814273834229,0.5647814273834229,1.0,1.0,-3.000988721847534,1.2154532670974731,1.785535454750061,0.5405794978141785,0.9558828473091124,0.9558828473091124,0.0,136.28475952148438,112.0,72604.84375,0.0,2234.814697265625,1.0,278.5428161621094,283.2153625488281,300.1691589355469,304.8701171875,293.1499938964844,293.1499938964844,278.25,33249.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367986679077148,1.0,0.0,0.0,3.715717315673828,3.715741395950317,9.212523082169356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12908.3662109375,0.0,1586.5706787109375,1895.4371337890625,0.0,2811.820068359375,0.9177936911582948,1.0,0.0,3.0,1.0,0.0
18008400,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8892796039581299,0.3997794687747955,0.3608165383338928,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.914985179901123,0.4339758455753326,0.4118893444538116,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8958715796470642,0.4084700644016266,0.2867384850978851,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8739160299301147,0.3796028196811676,0.3610059320926666,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7508446574211121,0.2375083863735199,1.078925609588623,285.0033569335937,284.95001220703125,300.427490234375,297.1840515136719,298.5319519042969,297.2332763671875,285.0014343261719,1.0,0.5594301223754883,0.5647814273834229,0.5647814273834229,1.0,1.0,-3.000988721847534,1.2154532670974731,1.785535454750061,0.5405794978141785,0.9558828473091124,0.9558828473091124,0.0,136.28475952148438,112.0,72604.84375,0.0,2234.814697265625,1.0,278.5428161621094,283.2153625488281,300.1691589355469,304.8701171875,293.1499938964844,293.1499938964844,278.25,33249.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367986679077148,1.0,0.0,0.0,3.715717315673828,3.715741395950317,9.212523082169356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12908.3662109375,0.0,1586.5706787109375,1895.4371337890625,0.0,2811.820068359375,0.9177936911582948,1.0,0.0,3.0,1.0,0.0
18008460,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9139224886894226,0.4002801775932312,0.36110520362854,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9436722993850708,0.4356027543544769,0.4131731986999511,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9212994575500488,0.4088002145290375,0.2868058383464813,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8976145386695862,0.3804565072059631,0.3615487515926361,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7698972821235657,0.2376895397901535,1.0782268047332764,284.9101257324219,284.95001220703125,300.48388671875,297.20196533203125,298.54937744140625,297.22882080078125,284.9115600585937,1.0,0.5529589653015137,0.5627877116203308,0.5627877116203308,1.0,1.0,-3.002779245376587,1.213552474975586,1.789226770401001,0.5381907224655151,0.8697591423988342,0.8697591423988342,0.0,125.33036041259766,100.0,73195.0703125,0.0,2181.8935546875,1.0,278.2572937011719,283.1061706542969,300.2138977050781,305.03375244140625,293.1499938964844,293.1499938964844,278.54998779296875,38268.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424888253211975,1.0,0.0,0.0,3.607498168945313,3.6075222492218018,8.683714440849144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11526.779296875,0.0,1503.1744384765625,1895.4371337890625,0.0,2864.97705078125,0.8979886770248413,1.0,0.0,3.0,1.0,0.0
18008520,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9139224886894226,0.4002801775932312,0.36110520362854,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9436722993850708,0.4356027543544769,0.4131731986999511,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9212994575500488,0.4088002145290375,0.2868058383464813,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8976145386695862,0.3804565072059631,0.3615487515926361,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7698972821235657,0.2376895397901535,1.0782268047332764,284.9101257324219,284.95001220703125,300.48388671875,297.20196533203125,298.54937744140625,297.22882080078125,284.9115600585937,1.0,0.5529589653015137,0.5627877116203308,0.5627877116203308,1.0,1.0,-3.002779245376587,1.213552474975586,1.789226770401001,0.5381907224655151,0.8697591423988342,0.8697591423988342,0.0,125.33036041259766,100.0,73195.0703125,0.0,2181.8935546875,1.0,278.2572937011719,283.1061706542969,300.2138977050781,305.03375244140625,293.1499938964844,293.1499938964844,278.54998779296875,38268.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424888253211975,1.0,0.0,0.0,3.607498168945313,3.6075222492218018,8.683714440849144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11526.779296875,0.0,1503.1744384765625,1895.4371337890625,0.0,2864.97705078125,0.8979886770248413,1.0,0.0,3.0,1.0,0.0
18008580,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9499494433403016,0.4018338620662689,0.3617928326129913,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9776369333267212,0.4379997551441192,0.4147517383098602,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9568939805030824,0.409973531961441,0.2871081829071045,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.931971549987793,0.3819765150547027,0.3623268604278564,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7962700128555298,0.2383010536432266,1.078132152557373,285.0039367675781,284.95001220703125,300.5399169921875,297.2193908691406,298.5715026855469,297.2325134277344,285.00201416015625,1.0,0.5462853908538818,0.5607940554618835,0.5607940554618835,1.0,1.0,-3.006680965423584,1.212571382522583,1.794109582901001,0.5360620021820068,0.9599791169166564,0.9599791169166564,0.0,113.56817626953124,103.0,72797.1875,0.0,2128.45068359375,1.0,278.5429382324219,283.2092590332031,300.2043762207031,304.9190673828125,293.1499938964844,293.1499938964844,278.25,33290.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363752961158752,1.0,0.0,0.0,3.730504989624024,3.730529308319092,9.28599718008627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12961.552734375,0.0,1603.87548828125,1895.4371337890625,0.0,2807.869140625,0.92116516828537,1.0,0.0,3.0,1.0,0.0
18008640,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9499494433403016,0.4018338620662689,0.3617928326129913,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9776369333267212,0.4379997551441192,0.4147517383098602,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9568939805030824,0.409973531961441,0.2871081829071045,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.931971549987793,0.3819765150547027,0.3623268604278564,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7962700128555298,0.2383010536432266,1.078132152557373,285.0039367675781,284.95001220703125,300.5399169921875,297.2193908691406,298.5715026855469,297.2325134277344,285.00201416015625,1.0,0.5462853908538818,0.5607940554618835,0.5607940554618835,1.0,1.0,-3.006680965423584,1.212571382522583,1.794109582901001,0.5360620021820068,0.9599791169166564,0.9599791169166564,0.0,113.56817626953124,103.0,72797.1875,0.0,2128.45068359375,1.0,278.5429382324219,283.2092590332031,300.2043762207031,304.9190673828125,293.1499938964844,293.1499938964844,278.25,33290.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363752961158752,1.0,0.0,0.0,3.730504989624024,3.730529308319092,9.28599718008627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12961.552734375,0.0,1603.87548828125,1895.4371337890625,0.0,2807.869140625,0.92116516828537,1.0,0.0,3.0,1.0,0.0
18008700,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9619175791740416,0.4021297395229339,0.3622036278247833,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9878745675086976,0.4388756453990936,0.4156402945518493,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9683446884155272,0.4102014303207397,0.2873322367668152,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.944672167301178,0.3824560046195984,0.3628200590610504,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8057098984718323,0.2384442538022995,1.0786540508270264,284.87255859375,284.95001220703125,300.5677795410156,297.2279357910156,298.5804748535156,297.23101806640625,284.870361328125,1.0,0.5448440313339233,0.5597971677780151,0.5597971677780151,1.0,1.0,-3.009735345840454,1.2125424146652222,1.797192931175232,0.5352864861488342,0.8689872622489929,0.8689872622489929,0.0,110.11489868164062,103.0,73663.8515625,0.0,2116.0478515625,1.0,278.2959899902344,283.0622863769531,300.25469970703125,305.1552734375,293.1499938964844,293.1499938964844,278.25,37537.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414249420166016,1.0,0.0,0.0,3.6967806816101074,3.696805477142334,9.118862180912402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12524.8671875,0.0,1597.4881591796875,1895.4371337890625,0.0,2855.03125,0.914665162563324,1.0,0.0,3.0,1.0,0.0
18008760,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.967925786972046,0.4022800326347351,0.3622592091560364,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9930769801139832,0.4396404027938843,0.4162819683551788,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9740767478942872,0.4103012382984161,0.2873466312885284,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9513829350471495,0.382824033498764,0.363096684217453,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.810631513595581,0.2384958565235138,1.0785984992980957,284.9098815917969,284.95001220703125,300.5955505371094,297.236328125,298.5885314941406,297.2281188964844,284.9114990234375,1.0,0.5439688563346863,0.5588139891624451,0.5588139891624451,1.0,1.0,-3.010857343673706,1.211674451828003,1.7991828918457031,0.5340827107429504,0.8734750151634216,0.8734750151634216,0.0,108.3279800415039,123.0,73440.796875,0.0,2108.827880859375,1.0,278.25738525390625,283.0986328125,300.24853515625,305.0849609375,293.1499938964844,293.1499938964844,278.54998779296875,38238.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420919179916382,1.0,0.0,0.0,3.6251275539398193,3.6251516342163086,8.768793691160681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11576.0576171875,0.0,1522.3077392578125,1895.4371337890625,0.0,2861.266357421875,0.9018347859382628,1.0,0.0,3.0,1.0,0.0
18008820,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9539095163345336,0.4037026464939117,0.3634679019451141,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9822307229042052,0.4420001804828644,0.4184912443161011,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9603415131568908,0.4114104509353637,0.2880981862545013,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9365714192390442,0.3842821419239044,0.3644839823246002,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7989610433578491,0.2390488237142563,1.0814361572265625,285.0101928710937,284.95001220703125,300.6507568359375,297.2527160644531,298.61004638671875,297.2312316894531,285.0084533691406,1.0,0.5489904284477234,0.5568475127220154,0.5568475127220154,1.0,1.0,-3.020936250686645,1.2133718729019165,1.8075644969940183,0.5331788063049316,0.9701574444770812,0.9701574444770812,0.0,113.3722915649414,143.0,73150.84375,0.0,2152.392578125,1.0,278.5430603027344,283.2060241699219,300.2388916015625,304.97509765625,293.1499938964844,293.1499938964844,278.25,33158.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362160325050354,1.0,0.0,0.0,3.7513175010681152,3.751342058181762,9.389899560119376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13045.8603515625,0.0,1626.9842529296875,1895.4371337890625,0.0,2806.383056640625,0.925805389881134,1.0,0.0,3.0,1.0,0.0
18008880,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9539095163345336,0.4037026464939117,0.3634679019451141,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9822307229042052,0.4420001804828644,0.4184912443161011,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9603415131568908,0.4114104509353637,0.2880981862545013,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9365714192390442,0.3842821419239044,0.3644839823246002,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7989610433578491,0.2390488237142563,1.0814361572265625,285.0101928710937,284.95001220703125,300.6507568359375,297.2527160644531,298.61004638671875,297.2312316894531,285.0084533691406,1.0,0.5489904284477234,0.5568475127220154,0.5568475127220154,1.0,1.0,-3.020936250686645,1.2133718729019165,1.8075644969940183,0.5331788063049316,0.9701574444770812,0.9701574444770812,0.0,113.3722915649414,143.0,73150.84375,0.0,2152.392578125,1.0,278.5430603027344,283.2060241699219,300.2388916015625,304.97509765625,293.1499938964844,293.1499938964844,278.25,33158.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362160325050354,1.0,0.0,0.0,3.7513175010681152,3.751342058181762,9.389899560119376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13045.8603515625,0.0,1626.9842529296875,1895.4371337890625,0.0,2806.383056640625,0.925805389881134,1.0,0.0,3.0,1.0,0.0
18008940,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9195709228515624,0.4038762748241424,0.3643680214881897,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9524362087249756,0.4434872269630432,0.4205836951732635,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9262560606002808,0.4115549325942993,0.2887319326400757,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9034286737442015,0.3849557340145111,0.3657953441143036,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7732405066490173,0.2390657812356948,1.0844519138336182,284.91070556640625,284.95001220703125,300.7054748535156,297.2685241699219,298.625732421875,297.2252502441406,284.9125061035156,1.0,0.5577996373176575,0.5548810958862305,0.5548810958862305,1.0,1.0,-3.030503749847412,1.214769959449768,1.815733790397644,0.5323110222816467,0.8825471997261047,0.8825471997261047,0.0,125.44281005859376,163.0,73962.6640625,0.0,2231.640380859375,1.0,278.2569580078125,283.08770751953125,300.2830505371094,305.1528625488281,293.1499938964844,293.1499938964844,278.54998779296875,38023.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424103856086731,1.0,0.0,0.0,3.658613443374634,3.658637762069702,8.931539809964306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11668.30859375,0.0,1557.94775390625,1895.4371337890625,0.0,2864.243896484375,0.909118950366974,1.0,0.0,3.0,1.0,0.0
18009000,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9195709228515624,0.4038762748241424,0.3643680214881897,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9524362087249756,0.4434872269630432,0.4205836951732635,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9262560606002808,0.4115549325942993,0.2887319326400757,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9034286737442015,0.3849557340145111,0.3657953441143036,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7732405066490173,0.2390657812356948,1.0844519138336182,284.91070556640625,284.95001220703125,300.7054748535156,297.2685241699219,298.625732421875,297.2252502441406,284.9125061035156,1.0,0.5577996373176575,0.5548810958862305,0.5548810958862305,1.0,1.0,-3.030503749847412,1.214769959449768,1.815733790397644,0.5323110222816467,0.8825471997261047,0.8825471997261047,0.0,125.44281005859376,163.0,73962.6640625,0.0,2231.640380859375,1.0,278.2569580078125,283.08770751953125,300.2830505371094,305.1528625488281,293.1499938964844,293.1499938964844,278.54998779296875,38023.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424103856086731,1.0,0.0,0.0,3.658613443374634,3.658637762069702,8.931539809964306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11668.30859375,0.0,1557.94775390625,1895.4371337890625,0.0,2864.243896484375,0.909118950366974,1.0,0.0,3.0,1.0,0.0
18009060,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8878077268600464,0.4050177931785583,0.365691065788269,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.917934000492096,0.4456709623336792,0.4230202436447143,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.89334636926651,0.4124604761600494,0.2896306812763214,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8737009167671204,0.3862128853797912,0.3673881292343139,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7485167384147644,0.2393946051597595,1.088189721107483,285.01470947265625,284.95001220703125,300.7597351074219,297.2837829589844,298.6454772949219,297.2266540527344,285.012939453125,1.0,0.5687231421470642,0.5528005361557007,0.5528005361557007,1.0,1.0,-3.042503595352173,1.2170432806015017,1.825460433959961,0.5315923690795898,0.9836504459381104,0.9836504459381104,0.0,140.73646545410156,183.0,73682.6015625,0.0,2332.54150390625,1.0,278.5433349609375,283.19805908203125,300.27166748046875,305.0438537597656,293.1499938964844,293.1499938964844,278.25,33098.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369036316871643,1.0,0.0,0.0,3.785403490066528,3.785428285598755,9.56131543716765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13167.0634765625,0.0,1666.5797119140625,1895.4371337890625,0.0,2812.7998046875,0.9334787726402284,1.0,0.0,3.0,1.0,0.0
18009120,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8878077268600464,0.4050177931785583,0.365691065788269,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.917934000492096,0.4456709623336792,0.4230202436447143,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.89334636926651,0.4124604761600494,0.2896306812763214,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8737009167671204,0.3862128853797912,0.3673881292343139,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7485167384147644,0.2393946051597595,1.088189721107483,285.01470947265625,284.95001220703125,300.7597351074219,297.2837829589844,298.6454772949219,297.2266540527344,285.012939453125,1.0,0.5687231421470642,0.5528005361557007,0.5528005361557007,1.0,1.0,-3.042503595352173,1.2170432806015017,1.825460433959961,0.5315923690795898,0.9836504459381104,0.9836504459381104,0.0,140.73646545410156,183.0,73682.6015625,0.0,2332.54150390625,1.0,278.5433349609375,283.19805908203125,300.27166748046875,305.0438537597656,293.1499938964844,293.1499938964844,278.25,33098.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369036316871643,1.0,0.0,0.0,3.785403490066528,3.785428285598755,9.56131543716765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13167.0634765625,0.0,1666.5797119140625,1895.4371337890625,0.0,2812.7998046875,0.9334787726402284,1.0,0.0,3.0,1.0,0.0
18009180,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8593880534172058,0.4049241244792938,0.3665784895420074,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8878194689750671,0.4469792246818542,0.4251832664012909,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8645284175872803,0.4124093353748321,0.2903038263320923,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.846720814704895,0.386688619852066,0.3687500059604645,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7264388203620911,0.2391926944255828,1.0913337469100952,284.90704345703125,284.95001220703125,300.8134460449219,297.29840087890625,298.65948486328125,297.2193298339844,284.90899658203125,1.0,0.5806978940963745,0.5507199764251709,0.5507199764251709,1.0,1.0,-3.0524046421051025,1.2183154821395874,1.8340891599655151,0.5305384397506714,0.8907634019851685,0.8907634019851685,0.0,158.69654846191406,201.0,74535.875,0.0,2444.188232421875,1.0,278.2566833496094,283.0715637207031,300.31396484375,305.2234191894531,293.1499938964844,293.1499938964844,278.54998779296875,38004.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432857990264893,1.0,0.0,0.0,3.698769807815552,3.698794841766357,9.128678470915474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11767.513671875,0.0,1603.3065185546875,1895.4371337890625,0.0,2872.42919921875,0.9179819226264954,1.0,0.0,3.0,1.0,0.0
18009240,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8593880534172058,0.4049241244792938,0.3665784895420074,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8878194689750671,0.4469792246818542,0.4251832664012909,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8645284175872803,0.4124093353748321,0.2903038263320923,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.846720814704895,0.386688619852066,0.3687500059604645,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7264388203620911,0.2391926944255828,1.0913337469100952,284.90704345703125,284.95001220703125,300.8134460449219,297.29840087890625,298.65948486328125,297.2193298339844,284.90899658203125,1.0,0.5806978940963745,0.5507199764251709,0.5507199764251709,1.0,1.0,-3.0524046421051025,1.2183154821395874,1.8340891599655151,0.5305384397506714,0.8907634019851685,0.8907634019851685,0.0,158.69654846191406,201.0,74535.875,0.0,2444.188232421875,1.0,278.2566833496094,283.0715637207031,300.31396484375,305.2234191894531,293.1499938964844,293.1499938964844,278.54998779296875,38004.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432857990264893,1.0,0.0,0.0,3.698769807815552,3.698794841766357,9.128678470915474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11767.513671875,0.0,1603.3065185546875,1895.4371337890625,0.0,2872.42919921875,0.9179819226264954,1.0,0.0,3.0,1.0,0.0
18009300,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8476267457008362,0.405320405960083,0.3669979572296142,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8754712343215942,0.4479449987411499,0.4262369573116302,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8525447845458984,0.4127207398414612,0.2906149625778198,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.835601806640625,0.3871833384037018,0.3693901598453522,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7168354988098145,0.2392248064279556,1.0926384925842283,285.02996826171875,284.95001220703125,300.840087890625,297.3054504394531,298.6683044433594,297.2188720703125,285.0324401855469,1.0,0.5865859985351562,0.549679696559906,0.549679696559906,1.0,1.0,-3.05688214302063,1.218739032745361,1.8381431102752688,0.5297914743423462,0.9786875247955322,0.9786875247955322,0.0,167.77581787109375,201.0,73878.0625,0.0,2499.911865234375,1.0,278.50341796875,283.2055969238281,300.2808532714844,305.02081298828125,293.1499938964844,293.1499938964844,278.54998779296875,33874.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385481834411621,1.0,0.0,0.0,3.750733137130737,3.7507576942443848,9.386974397784796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12223.0869140625,0.0,1631.814453125,1895.4371337890625,0.0,2828.15380859375,0.9279962778091432,1.0,0.0,3.0,1.0,0.0
18009360,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8379529118537903,0.4058780670166015,0.3678021132946014,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8651710152626038,0.4490444958209991,0.4275872111320495,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8426322937011719,0.4131805300712585,0.2911668717861175,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8262991905212402,0.3878013789653778,0.3702883124351501,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7081202864646912,0.2393449395895004,1.0946907997131348,285.0165405273437,284.95001220703125,300.8666076660156,297.3123779296875,298.67803955078125,297.22003173828125,285.014892578125,1.0,0.5925732254981995,0.5486074686050415,0.5486074686050415,1.0,1.0,-3.063680410385132,1.220108985900879,1.843571424484253,0.5295079350471497,0.9950714111328124,0.9950714111328124,0.0,176.56283569335938,189.0,74188.1875,0.0,2558.693359375,1.0,278.54345703125,283.1879577636719,300.30035400390625,305.1075439453125,293.1499938964844,293.1499938964844,278.25,33184.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378181457519531,1.0,0.0,0.0,3.819683790206909,3.819709062576294,9.73527335190738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13281.615234375,0.0,1708.22802734375,1895.4371337890625,0.0,2821.337158203125,0.9413867592811584,1.0,0.0,3.0,1.0,0.0
18009420,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8322361707687378,0.4056746363639831,0.368119478225708,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.859740674495697,0.450287401676178,0.4291973114013672,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8368449807167053,0.4130581617355346,0.2914257943630218,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.821000337600708,0.3881891667842865,0.371074229478836,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7025273442268372,0.2390312552452087,1.0949684381484983,284.9002990722656,284.95001220703125,300.919189453125,297.3256530761719,298.6909484863281,297.2127990722656,284.9022827148437,1.0,0.5955210328102112,0.5464630126953125,0.5464630126953125,1.0,1.0,-3.06760311126709,1.2185691595077517,1.8490339517593384,0.5270738005638123,0.8948236703872681,0.8948236703872681,0.0,182.08984375,177.0,74934.7890625,0.0,2595.116455078125,1.0,278.2564392089844,283.0548400878906,300.3404846191406,305.2807922363281,293.1499938964844,293.1499938964844,278.54998779296875,38203.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440457582473755,1.0,0.0,0.0,3.731083631515503,3.731108903884888,9.288878004554136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11837.6533203125,0.0,1642.1129150390625,1895.4371337890625,0.0,2879.537109375,0.9252539873123168,1.0,0.0,3.0,1.0,0.0
18009480,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8322361707687378,0.4056746363639831,0.368119478225708,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.859740674495697,0.450287401676178,0.4291973114013672,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8368449807167053,0.4130581617355346,0.2914257943630218,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.821000337600708,0.3881891667842865,0.371074229478836,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7025273442268372,0.2390312552452087,1.0949684381484983,284.9002990722656,284.95001220703125,300.919189453125,297.3256530761719,298.6909484863281,297.2127990722656,284.9022827148437,1.0,0.5955210328102112,0.5464630126953125,0.5464630126953125,1.0,1.0,-3.06760311126709,1.2185691595077517,1.8490339517593384,0.5270738005638123,0.8948236703872681,0.8948236703872681,0.0,182.08984375,177.0,74934.7890625,0.0,2595.116455078125,1.0,278.2564392089844,283.0548400878906,300.3404846191406,305.2807922363281,293.1499938964844,293.1499938964844,278.54998779296875,38203.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440457582473755,1.0,0.0,0.0,3.731083631515503,3.731108903884888,9.288878004554136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11837.6533203125,0.0,1642.1129150390625,1895.4371337890625,0.0,2879.537109375,0.9252539873123168,1.0,0.0,3.0,1.0,0.0
18009540,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8357407450675964,0.406697928905487,0.368597000837326,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8642975687980652,0.4524310231208801,0.4308328628540039,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8403187394142151,0.413906991481781,0.2917198836803436,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8246389627456665,0.389352947473526,0.3718200325965881,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7054415345191956,0.2392173111438751,1.0944854021072388,285.0101318359375,284.95001220703125,300.9711608886719,297.3382568359375,298.709228515625,297.21502685546875,285.00830078125,1.0,0.5941250920295715,0.5443185567855835,0.5443185567855835,1.0,1.0,-3.070805549621582,1.2167032957077026,1.85410225391388,0.5242014527320862,0.9955132007598876,0.9955132007598876,0.0,179.301025390625,165.0,74370.296875,0.0,2586.69091796875,1.0,278.54376220703125,283.1745910644531,300.3242492675781,305.1485290527344,293.1499938964844,293.1499938964844,278.25,33488.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381558656692505,1.0,0.0,0.0,3.840397596359253,3.840423107147217,9.841145356404013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13331.775390625,0.0,1735.718017578125,1895.4371337890625,0.0,2824.490478515625,0.9461669921875,1.0,0.0,3.0,1.0,0.0
18009600,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8357407450675964,0.406697928905487,0.368597000837326,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8642975687980652,0.4524310231208801,0.4308328628540039,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8403187394142151,0.413906991481781,0.2917198836803436,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8246389627456665,0.389352947473526,0.3718200325965881,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7054415345191956,0.2392173111438751,1.0944854021072388,285.0101318359375,284.95001220703125,300.9711608886719,297.3382568359375,298.709228515625,297.21502685546875,285.00830078125,1.0,0.5941250920295715,0.5443185567855835,0.5443185567855835,1.0,1.0,-3.070805549621582,1.2167032957077026,1.85410225391388,0.5242014527320862,0.9955132007598876,0.9955132007598876,0.0,179.301025390625,165.0,74370.296875,0.0,2586.69091796875,1.0,278.54376220703125,283.1745910644531,300.3242492675781,305.1485290527344,293.1499938964844,293.1499938964844,278.25,33488.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381558656692505,1.0,0.0,0.0,3.840397596359253,3.840423107147217,9.841145356404013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13331.775390625,0.0,1735.718017578125,1895.4371337890625,0.0,2824.490478515625,0.9461669921875,1.0,0.0,3.0,1.0,0.0
18009660,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8433045744895935,0.4066683650016784,0.3686091899871826,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8734897375106812,0.4538516402244568,0.4321227967739105,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8480114936828613,0.4139635860919952,0.2917440235614776,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.832304835319519,0.3898921012878418,0.3722614049911499,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7121480703353882,0.2390509396791458,1.093101143836975,284.8974914550781,284.95001220703125,301.0224609375,297.3501281738281,298.7227783203125,297.2101135253906,284.89959716796875,1.0,0.5902647972106934,0.5423005223274231,0.5423005223274231,1.0,1.0,-3.071274995803833,1.2137795686721802,1.8574953079223635,0.5210810303688049,0.8941469788551331,0.8941469788551331,0.0,172.7725372314453,153.0,74996.6484375,0.0,2553.397216796875,1.0,278.25634765625,283.0468139648437,300.3623962402344,305.30877685546875,293.1499938964844,293.1499938964844,278.54998779296875,38460.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438396453857422,1.0,0.0,0.0,3.740168333053589,3.7401938438415527,9.334167998531484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.314453125,0.0,1654.68115234375,1895.4371337890625,0.0,2877.609375,0.9274916648864746,1.0,0.0,3.0,1.0,0.0
18009720,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8433045744895935,0.4066683650016784,0.3686091899871826,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8734897375106812,0.4538516402244568,0.4321227967739105,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8480114936828613,0.4139635860919952,0.2917440235614776,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.832304835319519,0.3898921012878418,0.3722614049911499,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7121480703353882,0.2390509396791458,1.093101143836975,284.8974914550781,284.95001220703125,301.0224609375,297.3501281738281,298.7227783203125,297.2101135253906,284.89959716796875,1.0,0.5902647972106934,0.5423005223274231,0.5423005223274231,1.0,1.0,-3.071274995803833,1.2137795686721802,1.8574953079223635,0.5210810303688049,0.8941469788551331,0.8941469788551331,0.0,172.7725372314453,153.0,74996.6484375,0.0,2553.397216796875,1.0,278.25634765625,283.0468139648437,300.3623962402344,305.30877685546875,293.1499938964844,293.1499938964844,278.54998779296875,38460.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438396453857422,1.0,0.0,0.0,3.740168333053589,3.7401938438415527,9.334167998531484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.314453125,0.0,1654.68115234375,1895.4371337890625,0.0,2877.609375,0.9274916648864746,1.0,0.0,3.0,1.0,0.0
18009780,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8557036519050598,0.4078583419322967,0.3689986169338226,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8878544569015503,0.4561945796012878,0.4336884021759033,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8605474829673767,0.4149965643882751,0.2919789850711822,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8444345593452454,0.3912214636802673,0.3729072213172912,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7221710681915283,0.2393955141305923,1.0921167135238647,285.0096740722656,284.95001220703125,301.0730895996094,297.3612365722656,298.74169921875,297.2144775390625,285.0079040527344,1.0,0.5850625038146973,0.5402824878692627,0.5402824878692627,1.0,1.0,-3.07349181175232,1.2116031646728516,1.861888766288757,0.5181147456169128,0.9954289197921752,0.9954289197921752,0.0,163.41708374023438,141.0,74390.8984375,0.0,2508.604736328125,1.0,278.5438232421875,283.1692199707031,300.34588623046875,305.1724853515625,293.1499938964844,293.1499938964844,278.25,33591.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376748561859131,1.0,0.0,0.0,3.845839023590088,3.845864534378052,9.869053201327915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13346.029296875,0.0,1743.175537109375,1895.4371337890625,0.0,2819.999267578125,0.9474709033966064,1.0,0.0,3.0,1.0,0.0
18009840,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8557036519050598,0.4078583419322967,0.3689986169338226,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8878544569015503,0.4561945796012878,0.4336884021759033,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8605474829673767,0.4149965643882751,0.2919789850711822,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8444345593452454,0.3912214636802673,0.3729072213172912,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7221710681915283,0.2393955141305923,1.0921167135238647,285.0096740722656,284.95001220703125,301.0730895996094,297.3612365722656,298.74169921875,297.2144775390625,285.0079040527344,1.0,0.5850625038146973,0.5402824878692627,0.5402824878692627,1.0,1.0,-3.07349181175232,1.2116031646728516,1.861888766288757,0.5181147456169128,0.9954289197921752,0.9954289197921752,0.0,163.41708374023438,141.0,74390.8984375,0.0,2508.604736328125,1.0,278.5438232421875,283.1692199707031,300.34588623046875,305.1724853515625,293.1499938964844,293.1499938964844,278.25,33591.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376748561859131,1.0,0.0,0.0,3.845839023590088,3.845864534378052,9.869053201327915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13346.029296875,0.0,1743.175537109375,1895.4371337890625,0.0,2819.999267578125,0.9474709033966064,1.0,0.0,3.0,1.0,0.0
18009900,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8633090257644653,0.4079957604408264,0.3692162334918976,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8964876532554626,0.4570588767528534,0.4345115721225738,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8682495951652527,0.4151791036128998,0.2921283543109894,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8518544435501099,0.3916268944740295,0.3732716739177704,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7280258536338806,0.2394284605979919,1.0918362140655518,284.8699951171875,284.95001220703125,301.09814453125,297.36651611328125,298.7491455078125,297.2136535644531,284.86651611328125,1.0,0.5822163224220276,0.5392734408378601,0.5392734408378601,1.0,1.0,-3.0750293731689453,1.210670828819275,1.86435866355896,0.516817033290863,0.8997413516044617,0.8997413516044617,0.0,158.2640380859375,141.0,75326.59375,0.0,2484.4931640625,1.0,278.2933959960937,283.0118103027344,300.39239501953125,305.4084777832031,293.1499938964844,293.1499938964844,278.25,37224.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842603325843811,1.0,0.0,0.0,3.820528268814087,3.820554256439209,9.73957753558352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12890.765625,0.0,1740.8883056640625,1895.4371337890625,0.0,2866.04736328125,0.9424182772636414,1.0,0.0,3.0,1.0,0.0
