time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18009960,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8707718849182129,0.4079494476318359,0.3689932227134704,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9050336480140686,0.4577852487564087,0.4350024759769439,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8758744597434998,0.4152029752731323,0.2920078933238983,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8592694997787476,0.3918980062007904,0.3733421266078949,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7337290048599243,0.2393606305122375,1.0906766653060913,284.8975830078125,284.95001220703125,301.1230163574219,297.37158203125,298.7554931640625,297.21112060546875,284.8998718261719,1.0,0.5791015625,0.5383263826370239,0.5383263826370239,1.0,1.0,-3.073899507522583,1.2086771726608276,1.865222334861756,0.515018105506897,0.8945297002792358,0.8945297002792358,0.0,153.25462341308594,129.0,75006.0234375,0.0,2456.09716796875,1.0,278.2564697265625,283.0422058105469,300.3834228515625,305.3314819335937,293.1499938964844,293.1499938964844,278.54998779296875,38515.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432624340057373,1.0,0.0,0.0,3.744097232818604,3.744122505187988,9.353787504551292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11860.9375,0.0,1659.7049560546875,1895.4371337890625,0.0,2872.210693359375,0.9284024238586426,1.0,0.0,3.0,1.0,0.0
18010020,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.89108806848526,0.4092252552509308,0.3693897724151611,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9295457005500792,0.460279107093811,0.4366336464881897,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8963501453399658,0.4163561761379242,0.2922717332839966,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8792195320129395,0.3933399021625519,0.3740191459655761,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.74903404712677,0.2398034036159515,1.0897904634475708,285.0107727050781,284.95001220703125,301.1722106933594,297.381103515625,298.7745056152344,297.21661376953125,285.009033203125,1.0,0.5727336406707764,0.5364322066307068,0.5364322066307068,1.0,1.0,-3.0763940811157227,1.2067421674728394,1.8696520328521729,0.5122511982917786,0.9970267415046692,0.9970267415046692,0.0,141.90255737304688,117.0,74403.0390625,0.0,2401.232666015625,1.0,278.5438537597656,283.1652526855469,300.3658142089844,305.19390869140625,293.1499938964844,293.1499938964844,278.25,33595.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371192216873169,1.0,0.0,0.0,3.84979772567749,3.849823236465454,9.88938040791254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13358.00390625,0.0,1748.041748046875,1895.4371337890625,0.0,2814.812255859375,0.9483726620674132,1.0,0.0,3.0,1.0,0.0
18010080,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.89108806848526,0.4092252552509308,0.3693897724151611,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9295457005500792,0.460279107093811,0.4366336464881897,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8963501453399658,0.4163561761379242,0.2922717332839966,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8792195320129395,0.3933399021625519,0.3740191459655761,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.74903404712677,0.2398034036159515,1.0897904634475708,285.0107727050781,284.95001220703125,301.1722106933594,297.381103515625,298.7745056152344,297.21661376953125,285.009033203125,1.0,0.5727336406707764,0.5364322066307068,0.5364322066307068,1.0,1.0,-3.0763940811157227,1.2067421674728394,1.8696520328521729,0.5122511982917786,0.9970267415046692,0.9970267415046692,0.0,141.90255737304688,117.0,74403.0390625,0.0,2401.232666015625,1.0,278.5438537597656,283.1652526855469,300.3658142089844,305.19390869140625,293.1499938964844,293.1499938964844,278.25,33595.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371192216873169,1.0,0.0,0.0,3.84979772567749,3.849823236465454,9.88938040791254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13358.00390625,0.0,1748.041748046875,1895.4371337890625,0.0,2814.812255859375,0.9483726620674132,1.0,0.0,3.0,1.0,0.0
18010140,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9153620004653932,0.4093741774559021,0.3694005310535431,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9575729966163636,0.46199432015419,0.4380269348621368,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9214927554130554,0.4166580736637115,0.2923389375209808,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.902757167816162,0.3941044211387634,0.3744988739490509,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7675539255142212,0.2398395091295242,1.088491439819336,284.89794921875,284.95001220703125,301.2206115722656,297.3897705078125,298.7879943847656,297.2139587402344,284.9000549316406,1.0,0.5661191940307617,0.5345380902290344,0.5345380902290344,1.0,1.0,-3.077185869216919,1.2040170431137085,1.8731688261032104,0.5092949271202087,0.896067202091217,0.896067202091217,0.0,130.6553497314453,105.0,75033.7265625,0.0,2343.6748046875,1.0,278.2563171386719,283.0370483398437,300.4018859863281,305.3522033691406,293.1499938964844,293.1499938964844,278.54998779296875,38472.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427792191505432,1.0,0.0,0.0,3.749599695205689,3.749624967575073,9.381301424582488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11871.4306640625,0.0,1665.8277587890625,1895.4371337890625,0.0,2867.69189453125,0.929603636264801,1.0,0.0,3.0,1.0,0.0
18010200,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9153620004653932,0.4093741774559021,0.3694005310535431,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9575729966163636,0.46199432015419,0.4380269348621368,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9214927554130554,0.4166580736637115,0.2923389375209808,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.902757167816162,0.3941044211387634,0.3744988739490509,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7675539255142212,0.2398395091295242,1.088491439819336,284.89794921875,284.95001220703125,301.2206115722656,297.3897705078125,298.7879943847656,297.2139587402344,284.9000549316406,1.0,0.5661191940307617,0.5345380902290344,0.5345380902290344,1.0,1.0,-3.077185869216919,1.2040170431137085,1.8731688261032104,0.5092949271202087,0.896067202091217,0.896067202091217,0.0,130.6553497314453,105.0,75033.7265625,0.0,2343.6748046875,1.0,278.2563171386719,283.0370483398437,300.4018859863281,305.3522033691406,293.1499938964844,293.1499938964844,278.54998779296875,38472.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427792191505432,1.0,0.0,0.0,3.749599695205689,3.749624967575073,9.381301424582488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11871.4306640625,0.0,1665.8277587890625,1895.4371337890625,0.0,2867.69189453125,0.929603636264801,1.0,0.0,3.0,1.0,0.0
18010260,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9502212405204772,0.4107001423835754,0.3698187172412872,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9882258772850036,0.4646105170249939,0.4397475123405456,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9561910033226012,0.4178983867168426,0.2926453948020935,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9369727969169616,0.3956261277198791,0.3752269148826599,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7929166555404663,0.2403343766927719,1.0877381563186646,285.0115661621094,284.95001220703125,301.2682189941406,297.3975830078125,298.806640625,297.2200622558594,285.00982666015625,1.0,0.5593747496604919,0.5326942205429077,0.5326942205429077,1.0,1.0,-3.0800859928131104,1.2022634744644165,1.877822637557984,0.5066456198692322,0.9991112351417542,0.9991112351417542,0.0,118.70079040527344,123.0,74425.1953125,0.0,2286.233154296875,1.0,278.5438842773437,283.1606750488281,300.38262939453125,305.2129821777344,293.1499938964844,293.1499938964844,278.25,33592.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836701512336731,1.0,0.0,0.0,3.8547825813293457,3.8548080921173096,9.91500769487175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13370.7978515625,0.0,1754.135009765625,1895.4371337890625,0.0,2810.913818359375,0.9495017528533936,1.0,0.0,3.0,1.0,0.0
18010320,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9502212405204772,0.4107001423835754,0.3698187172412872,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9882258772850036,0.4646105170249939,0.4397475123405456,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9561910033226012,0.4178983867168426,0.2926453948020935,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9369727969169616,0.3956261277198791,0.3752269148826599,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7929166555404663,0.2403343766927719,1.0877381563186646,285.0115661621094,284.95001220703125,301.2682189941406,297.3975830078125,298.806640625,297.2200622558594,285.00982666015625,1.0,0.5593747496604919,0.5326942205429077,0.5326942205429077,1.0,1.0,-3.0800859928131104,1.2022634744644165,1.877822637557984,0.5066456198692322,0.9991112351417542,0.9991112351417542,0.0,118.70079040527344,123.0,74425.1953125,0.0,2286.233154296875,1.0,278.5438842773437,283.1606750488281,300.38262939453125,305.2129821777344,293.1499938964844,293.1499938964844,278.25,33592.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836701512336731,1.0,0.0,0.0,3.8547825813293457,3.8548080921173096,9.91500769487175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13370.7978515625,0.0,1754.135009765625,1895.4371337890625,0.0,2810.913818359375,0.9495017528533936,1.0,0.0,3.0,1.0,0.0
18010380,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9483026266098022,0.4108515679836273,0.3703033328056335,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9876009821891784,0.4664140939712524,0.4417135417461395,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.954413890838623,0.4182516932487488,0.2931114435195923,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9354991316795348,0.3964375257492065,0.3762406706809997,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7913480401039124,0.2403839379549026,1.0888323783874512,284.9003295898437,284.95001220703125,301.31500244140625,297.4045104980469,298.81964111328125,297.2174987792969,284.9025573730469,1.0,0.5615035891532898,0.5308504104614258,0.5308504104614258,1.0,1.0,-3.086127996444702,1.2018035650253296,1.8843244314193728,0.5047299265861511,0.9002882838249207,0.9002882838249207,0.0,119.71343994140624,141.0,75167.6171875,0.0,2302.635498046875,1.0,278.2562561035156,283.0323181152344,300.41754150390625,305.3750915527344,293.1499938964844,293.1499938964844,278.54998779296875,38318.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842521071434021,1.0,0.0,0.0,3.7599356174468994,3.7599611282348633,9.43309203194076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11897.9453125,0.0,1676.82421875,1895.4371337890625,0.0,2865.278564453125,0.9318169951438904,1.0,0.0,3.0,1.0,0.0
18010440,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9483026266098022,0.4108515679836273,0.3703033328056335,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9876009821891784,0.4664140939712524,0.4417135417461395,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.954413890838623,0.4182516932487488,0.2931114435195923,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9354991316795348,0.3964375257492065,0.3762406706809997,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7913480401039124,0.2403839379549026,1.0888323783874512,284.9003295898437,284.95001220703125,301.31500244140625,297.4045104980469,298.81964111328125,297.2174987792969,284.9025573730469,1.0,0.5615035891532898,0.5308504104614258,0.5308504104614258,1.0,1.0,-3.086127996444702,1.2018035650253296,1.8843244314193728,0.5047299265861511,0.9002882838249207,0.9002882838249207,0.0,119.71343994140624,141.0,75167.6171875,0.0,2302.635498046875,1.0,278.2562561035156,283.0323181152344,300.41754150390625,305.3750915527344,293.1499938964844,293.1499938964844,278.54998779296875,38318.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842521071434021,1.0,0.0,0.0,3.7599356174468994,3.7599611282348633,9.43309203194076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11897.9453125,0.0,1676.82421875,1895.4371337890625,0.0,2865.278564453125,0.9318169951438904,1.0,0.0,3.0,1.0,0.0
18010500,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9381892085075378,0.4113723933696747,0.3706220388412475,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9800768494606018,0.4676518738269806,0.4427919089794159,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9445268511772156,0.4187699556350708,0.2934018671512604,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.9254960417747498,0.3971107900142669,0.3768248856067657,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7836753726005554,0.240539088845253,1.0896649360656738,285.029052734375,284.95001220703125,301.33807373046875,297.4076538085937,298.82794189453125,297.21929931640625,285.0318298339844,1.0,0.5643007159233093,0.5299285054206848,0.5299285054206848,1.0,1.0,-3.089852809906006,1.2018682956695557,1.8879845142364504,0.5038233995437622,0.9908406138420104,0.9908406138420104,0.0,123.31839752197266,141.0,74421.4375,0.0,2328.493408203125,1.0,278.5047302246094,283.1729431152344,300.3813171386719,305.1625061035156,293.1499938964844,293.1499938964844,278.54998779296875,34206.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837649941444397,1.0,0.0,0.0,3.805263996124268,3.805289268493652,9.66190668805211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12356.2724609375,0.0,1698.87451171875,1895.4371337890625,0.0,2819.7666015625,0.9404728412628174,1.0,0.0,3.0,1.0,0.0
18010560,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9264793992042542,0.4120656549930572,0.3713858425617218,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9706404209136964,0.4690394997596741,0.4442411661148071,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.932843804359436,0.4194481372833252,0.2939796447753906,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9141365885734558,0.3979182541370392,0.3777316212654114,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7749833464622498,0.2407820373773574,1.0914851427078247,285.0214233398437,284.95001220703125,301.36090087890625,297.4105224609375,298.8371887207031,297.2227783203125,285.0204162597656,1.0,0.5680492520332336,0.5289714336395264,0.5289714336395264,1.0,1.0,-3.0964832305908203,1.203099250793457,1.8933838605880733,0.5034804344177246,1.0,1.0,0.0,127.93222045898438,159.0,74662.25,0.0,2365.13330078125,1.0,278.5439758300781,283.1616516113281,300.397216796875,305.2416381835937,293.1499938964844,293.1499938964844,278.25,33630.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368217349052429,1.0,0.0,0.0,3.865478277206421,3.865504026412964,9.970106020773528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13421.60546875,0.0,1767.5997314453125,1895.4371337890625,0.0,2812.035400390625,0.9519613981246948,1.0,0.0,3.0,1.0,0.0
18010620,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8975771069526672,0.4120179414749145,0.3721586763858795,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9426436424255372,0.4707673192024231,0.4466259479522705,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9031533002853394,0.4196765124797821,0.2947200238704681,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8874194622039795,0.398606926202774,0.3791179060935974,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7532711029052734,0.2406432777643203,1.0940452814102173,284.9010925292969,284.95001220703125,301.4059143066406,297.41558837890625,298.84832763671875,297.2187194824219,284.90289306640625,1.0,0.5770705342292786,0.5270572304725647,0.5270572304725647,1.0,1.0,-3.105922222137451,1.2038654088974,1.9020566940307613,0.5021493434906006,0.908460259437561,0.908460259437561,0.0,140.90286254882812,177.0,75566.40625,0.0,2451.478515625,1.0,278.2568359375,283.0212097167969,300.43084716796875,305.4150695800781,293.1499938964844,293.1499938964844,278.1499938964844,38028.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431146144866943,1.0,0.0,0.0,3.789079189300537,3.78910493850708,9.57989300331974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13127.6552734375,0.0,1709.2313232421875,1895.4371337890625,0.0,2870.82861328125,0.9378787875175476,1.0,0.0,3.0,1.0,0.0
18010680,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8975771069526672,0.4120179414749145,0.3721586763858795,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9426436424255372,0.4707673192024231,0.4466259479522705,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9031533002853394,0.4196765124797821,0.2947200238704681,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8874194622039795,0.398606926202774,0.3791179060935974,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7532711029052734,0.2406432777643203,1.0940452814102173,284.9010925292969,284.95001220703125,301.4059143066406,297.41558837890625,298.84832763671875,297.2187194824219,284.90289306640625,1.0,0.5770705342292786,0.5270572304725647,0.5270572304725647,1.0,1.0,-3.105922222137451,1.2038654088974,1.9020566940307613,0.5021493434906006,0.908460259437561,0.908460259437561,0.0,140.90286254882812,177.0,75566.40625,0.0,2451.478515625,1.0,278.2568359375,283.0212097167969,300.43084716796875,305.4150695800781,293.1499938964844,293.1499938964844,278.1499938964844,38028.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431146144866943,1.0,0.0,0.0,3.789079189300537,3.78910493850708,9.57989300331974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13127.6552734375,0.0,1709.2313232421875,1895.4371337890625,0.0,2870.82861328125,0.9378787875175476,1.0,0.0,3.0,1.0,0.0
18010740,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8712793588638306,0.412177711725235,0.3727441132068634,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.9126870036125184,0.4726386070251465,0.4488807022571563,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8767468333244324,0.4200296103954315,0.2953320741653442,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.8621708154678345,0.399363249540329,0.3803504109382629,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.732904851436615,0.2404451519250869,1.0958573818206787,284.9236755371094,284.95001220703125,301.45001220703125,297.419677734375,298.85986328125,297.2161560058594,284.925537109375,1.0,0.5871922969818115,0.525143027305603,0.525143027305603,1.0,1.0,-3.11372971534729,1.2039036750793457,1.9098260402679443,0.5003319382667542,0.8908575773239136,0.8908575773239136,0.0,156.35971069335938,195.0,75533.6328125,0.0,2548.41845703125,1.0,278.1522216796875,283.0321960449219,300.4193725585937,305.3855285644531,293.1499938964844,293.1499938964844,278.45001220703125,38020.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433454632759094,1.0,0.0,0.0,3.697800874710083,3.6978256702423096,9.123896234086716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11996.0712890625,0.0,1602.3172607421875,1895.4371337890625,0.0,2872.987548828125,0.9178129434585572,1.0,0.0,3.0,1.0,0.0
18010800,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8712793588638306,0.412177711725235,0.3727441132068634,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.9126870036125184,0.4726386070251465,0.4488807022571563,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8767468333244324,0.4200296103954315,0.2953320741653442,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.8621708154678345,0.399363249540329,0.3803504109382629,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.732904851436615,0.2404451519250869,1.0958573818206787,284.9236755371094,284.95001220703125,301.45001220703125,297.419677734375,298.85986328125,297.2161560058594,284.925537109375,1.0,0.5871922969818115,0.525143027305603,0.525143027305603,1.0,1.0,-3.11372971534729,1.2039036750793457,1.9098260402679443,0.5003319382667542,0.8908575773239136,0.8908575773239136,0.0,156.35971069335938,195.0,75533.6328125,0.0,2548.41845703125,1.0,278.1522216796875,283.0321960449219,300.4193725585937,305.3855285644531,293.1499938964844,293.1499938964844,278.45001220703125,38020.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433454632759094,1.0,0.0,0.0,3.697800874710083,3.6978256702423096,9.123896234086716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11996.0712890625,0.0,1602.3172607421875,1895.4371337890625,0.0,2872.987548828125,0.9178129434585572,1.0,0.0,3.0,1.0,0.0
18010860,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8505184054374695,0.4133981168270111,0.3742174506187439,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8903842568397522,0.475365549325943,0.4518751502037048,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8556589484214783,0.4212810397148132,0.2965146899223327,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8422549366950989,0.400852769613266,0.3822065591812134,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7162026762962341,0.2406906932592392,1.0993757247924805,285.0278625488281,284.95001220703125,301.493408203125,297.4230041503906,298.87628173828125,297.22216796875,285.0259704589844,1.0,0.598217785358429,0.5231202840805054,0.5231202840805054,1.0,1.0,-3.1269776821136475,1.2060160636901855,1.9209614992141724,0.4993327260017395,1.0,1.0,0.0,172.41299438476562,213.0,75200.703125,0.0,2659.714111328125,1.0,278.4435119628906,283.1436462402344,300.4097900390625,305.2878112792969,293.1499938964844,293.1499938964844,278.1499938964844,33044.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379167318344116,1.0,0.0,0.0,3.826277017593384,3.826302289962769,9.768909876584075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13563.9189453125,0.0,1715.09228515625,1895.4371337890625,0.0,2822.2578125,0.9427090883255004,1.0,0.0,3.0,1.0,0.0
18010920,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8505184054374695,0.4133981168270111,0.3742174506187439,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8903842568397522,0.475365549325943,0.4518751502037048,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8556589484214783,0.4212810397148132,0.2965146899223327,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8422549366950989,0.400852769613266,0.3822065591812134,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7162026762962341,0.2406906932592392,1.0993757247924805,285.0278625488281,284.95001220703125,301.493408203125,297.4230041503906,298.87628173828125,297.22216796875,285.0259704589844,1.0,0.598217785358429,0.5231202840805054,0.5231202840805054,1.0,1.0,-3.1269776821136475,1.2060160636901855,1.9209614992141724,0.4993327260017395,1.0,1.0,0.0,172.41299438476562,213.0,75200.703125,0.0,2659.714111328125,1.0,278.4435119628906,283.1436462402344,300.4097900390625,305.2878112792969,293.1499938964844,293.1499938964844,278.1499938964844,33044.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379167318344116,1.0,0.0,0.0,3.826277017593384,3.826302289962769,9.768909876584075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13563.9189453125,0.0,1715.09228515625,1895.4371337890625,0.0,2822.2578125,0.9427090883255004,1.0,0.0,3.0,1.0,0.0
18010980,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8315024971961975,0.4131768941879272,0.3750182092189789,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8700090646743774,0.4770559668540954,0.4544169902801513,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8364996910095215,0.4214239120483398,0.2973378300666809,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8240845799446106,0.4014384150505066,0.3836865425109863,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6987870931625366,0.2403527498245239,1.101917743682861,284.9064025878906,284.95001220703125,301.536376953125,297.42584228515625,298.885498046875,297.2173156738281,284.90802001953125,1.0,0.6094902157783508,0.5210975408554077,0.5210975408554077,1.0,1.0,-3.136831283569336,1.2066078186035156,1.9302233457565308,0.4977573752403259,0.9031487107276917,0.9031487107276917,0.0,190.0731964111328,201.0,76089.6796875,0.0,2773.6982421875,1.0,278.1569519042969,283.002685546875,300.4421691894531,305.46405029296875,293.1499938964844,293.1499938964844,278.1499938964844,37856.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444955348968506,1.0,0.0,0.0,3.751799106597901,3.751824378967285,9.392310289513262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.4404296875,0.0,1663.6815185546875,1895.4371337890625,0.0,2883.744384765625,0.9295294880867004,1.0,0.0,3.0,1.0,0.0
18011040,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8315024971961975,0.4131768941879272,0.3750182092189789,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8700090646743774,0.4770559668540954,0.4544169902801513,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8364996910095215,0.4214239120483398,0.2973378300666809,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8240845799446106,0.4014384150505066,0.3836865425109863,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6987870931625366,0.2403527498245239,1.101917743682861,284.9064025878906,284.95001220703125,301.536376953125,297.42584228515625,298.885498046875,297.2173156738281,284.90802001953125,1.0,0.6094902157783508,0.5210975408554077,0.5210975408554077,1.0,1.0,-3.136831283569336,1.2066078186035156,1.9302233457565308,0.4977573752403259,0.9031487107276917,0.9031487107276917,0.0,190.0731964111328,201.0,76089.6796875,0.0,2773.6982421875,1.0,278.1569519042969,283.002685546875,300.4421691894531,305.46405029296875,293.1499938964844,293.1499938964844,278.1499938964844,37856.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444955348968506,1.0,0.0,0.0,3.751799106597901,3.751824378967285,9.392310289513262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.4404296875,0.0,1663.6815185546875,1895.4371337890625,0.0,2883.744384765625,0.9295294880867004,1.0,0.0,3.0,1.0,0.0
18011100,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.8277031779289246,0.4132153987884521,0.3750915229320526,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.8662843108177185,0.4780060648918152,0.4553785026073456,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.832754909992218,0.4215922951698303,0.2975048422813415,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.8205360770225525,0.4017976820468902,0.3841106295585632,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.6950521469116211,0.2401905357837677,1.1017522811889648,284.9229431152344,284.95001220703125,301.5577087402344,297.42706298828125,298.8905639648437,297.21600341796875,284.9241943359375,1.0,0.611354410648346,0.5200861692428589,0.5200861692428589,1.0,1.0,-3.1385905742645264,1.205551266670227,1.933039188385009,0.4963018298149109,0.9025431871414183,0.9025431871414183,0.0,193.9620513916016,201.0,75983.2109375,0.0,2798.06884765625,1.0,278.15093994140625,283.0165405273437,300.43017578125,305.4251708984375,293.1499938964844,293.1499938964844,278.1499938964844,37347.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440752625465393,1.0,0.0,0.0,3.730877637863159,3.730902671813965,9.287851980843698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12929.2353515625,0.0,1635.3306884765625,1895.4371337890625,0.0,2879.813232421875,0.9244027733802797,1.0,0.0,3.0,1.0,0.0
18011160,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.8270116448402405,0.4134117662906647,0.3752308785915375,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.8660234808921814,0.4790806770324707,0.4563629329204559,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8321250081062317,0.421891987323761,0.2976929545402527,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.8200308680534363,0.4022632241249084,0.3845321238040924,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.6942019462585449,0.2400977909564972,1.1013364791870115,284.9369506835937,284.95001220703125,301.57891845703125,297.4281616210937,298.8963623046875,297.216064453125,284.9378356933594,1.0,0.6118894815444946,0.519071102142334,0.519071102142334,1.0,1.0,-3.140174627304077,1.2044100761413574,1.93576455116272,0.494744211435318,0.9056018590927124,0.9056018590927124,0.0,194.8204803466797,189.0,75894.515625,0.0,2805.877685546875,1.0,278.150146484375,283.028564453125,300.4259948730469,305.4066162109375,293.1499938964844,293.1499938964844,278.1499938964844,36893.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435285091400146,1.0,0.0,0.0,3.7173008918762207,3.7173256874084473,9.22037827422173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12911.0361328125,0.0,1616.1466064453125,1895.4371337890625,0.0,2874.698974609375,0.9210959672927856,1.0,0.0,3.0,1.0,0.0
18011220,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8304803371429443,0.4139823317527771,0.3755696415901184,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8709499835968018,0.4814022183418274,0.4583614468574524,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8357492685317993,0.4226698577404022,0.2980989515781402,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8238210678100586,0.4033483862876892,0.3853776454925537,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6970749497413635,0.2400393933057785,1.100282907485962,284.9495544433594,284.95001220703125,301.6210327148437,297.429931640625,298.9087829589844,297.2179260253906,284.94976806640625,1.0,0.6103199124336243,0.5170410871505737,0.5170410871505737,1.0,1.0,-3.14322280883789,1.2020455598831177,1.9411773681640625,0.4915637969970703,0.9102914929389954,0.9102914929389954,0.0,191.6974334716797,177.0,75813.140625,0.0,2795.3173828125,1.0,278.1499938964844,283.0374450683594,300.4267578125,305.3970642089844,293.1499938964844,293.1499938964844,278.1499938964844,36272.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842808723449707,1.0,0.0,0.0,3.707252740859986,3.707277297973633,9.170597650154376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12898.771484375,0.0,1599.8714599609375,1895.4371337890625,0.0,2867.968017578125,0.9183443188667296,1.0,0.0,3.0,1.0,0.0
18011280,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8304803371429443,0.4139823317527771,0.3755696415901184,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8709499835968018,0.4814022183418274,0.4583614468574524,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8357492685317993,0.4226698577404022,0.2980989515781402,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8238210678100586,0.4033483862876892,0.3853776454925537,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6970749497413635,0.2400393933057785,1.100282907485962,284.9495544433594,284.95001220703125,301.6210327148437,297.429931640625,298.9087829589844,297.2179260253906,284.94976806640625,1.0,0.6103199124336243,0.5170410871505737,0.5170410871505737,1.0,1.0,-3.14322280883789,1.2020455598831177,1.9411773681640625,0.4915637969970703,0.9102914929389954,0.9102914929389954,0.0,191.6974334716797,177.0,75813.140625,0.0,2795.3173828125,1.0,278.1499938964844,283.0374450683594,300.4267578125,305.3970642089844,293.1499938964844,293.1499938964844,278.1499938964844,36272.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842808723449707,1.0,0.0,0.0,3.707252740859986,3.707277297973633,9.170597650154376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12898.771484375,0.0,1599.8714599609375,1895.4371337890625,0.0,2867.968017578125,0.9183443188667296,1.0,0.0,3.0,1.0,0.0
18011340,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8384754657745361,0.4146147966384887,0.375850647687912,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8811017274856567,0.4838317632675171,0.4603300094604492,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8440082669258118,0.4235455989837646,0.2984794974327087,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8320592045783997,0.4045282006263733,0.3861783444881439,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7042132616043091,0.2400823235511779,1.099000334739685,284.951904296875,284.95001220703125,301.6627197265625,297.43121337890625,298.9213256835937,297.2205810546875,284.9519348144531,1.0,0.6064251065254211,0.5150110721588135,0.5150110721588135,1.0,1.0,-3.145805835723877,1.1994465589523315,1.9463592767715447,0.4882248640060425,0.9126724004745485,0.9126724004745485,0.0,184.3968200683593,165.0,75781.265625,0.0,2761.373291015625,1.0,278.1499938964844,283.03680419921875,300.4295349121094,305.3976135253906,293.1499938964844,293.1499938964844,278.1499938964844,36041.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425054550170898,1.0,0.0,0.0,3.706435203552246,3.7064597606658936,9.166554377770808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12894.9755859375,0.0,1597.1851806640625,1895.4371337890625,0.0,2865.132568359375,0.9179649949073792,1.0,0.0,3.0,1.0,0.0
18011400,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8384754657745361,0.4146147966384887,0.375850647687912,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8811017274856567,0.4838317632675171,0.4603300094604492,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8440082669258118,0.4235455989837646,0.2984794974327087,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8320592045783997,0.4045282006263733,0.3861783444881439,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7042132616043091,0.2400823235511779,1.099000334739685,284.951904296875,284.95001220703125,301.6627197265625,297.43121337890625,298.9213256835937,297.2205810546875,284.9519348144531,1.0,0.6064251065254211,0.5150110721588135,0.5150110721588135,1.0,1.0,-3.145805835723877,1.1994465589523315,1.9463592767715447,0.4882248640060425,0.9126724004745485,0.9126724004745485,0.0,184.3968200683593,165.0,75781.265625,0.0,2761.373291015625,1.0,278.1499938964844,283.03680419921875,300.4295349121094,305.3976135253906,293.1499938964844,293.1499938964844,278.1499938964844,36041.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425054550170898,1.0,0.0,0.0,3.706435203552246,3.7064597606658936,9.166554377770808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12894.9755859375,0.0,1597.1851806640625,1895.4371337890625,0.0,2865.132568359375,0.9179649949073792,1.0,0.0,3.0,1.0,0.0
18011460,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8439952731132507,0.4149480760097503,0.3759666085243225,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8879519701004028,0.4851230084896087,0.4613438546657562,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8497189879417419,0.4240205585956573,0.298664927482605,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8376660346984863,0.4051628410816192,0.3865791857242584,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7091301679611206,0.2401303797960281,1.098282814025879,284.9518737792969,284.95001220703125,301.6842041015625,297.4316711425781,298.92803955078125,297.2220153808594,284.9518737792969,1.0,0.6038485765457153,0.5140634179115295,0.5140634179115295,1.0,1.0,-3.1470067501068115,1.1982074975967407,1.9487992525100708,0.4866184890270233,0.9132978916168212,0.9132978916168212,0.0,179.6328125,165.0,75771.7421875,0.0,2738.21728515625,1.0,278.1499938964844,283.0353698730469,300.43048095703125,305.3980407714844,293.1499938964844,293.1499938964844,278.1499938964844,35999.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424277901649475,1.0,0.0,0.0,3.707082748413086,3.707107305526733,9.169758072857804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12893.6875,0.0,1597.6021728515625,1895.4371337890625,0.0,2864.406494140625,0.9180721044540404,1.0,0.0,3.0,1.0,0.0
18011520,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8497734665870667,0.415258526802063,0.3760641813278198,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8950191736221313,0.4863290190696716,0.4622806310653686,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8557003140449524,0.4244685173034668,0.2988336384296417,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8435057997703552,0.4057585597038269,0.3869463801383972,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7140458226203918,0.240185409784317,1.0976133346557615,284.95166015625,284.95001220703125,301.7039489746094,297.4319763183594,298.9342041015625,297.223388671875,284.95166015625,1.0,0.601288914680481,0.5131886601448059,0.5131886601448059,1.0,1.0,-3.1480891704559326,1.1970559358596802,1.951033115386963,0.4851267337799072,0.9137035608291626,0.9137035608291626,0.0,174.9223175048828,153.0,75763.7265625,0.0,2715.09375,1.0,278.1499938964844,283.0339050292969,300.4311218261719,305.3982849121094,293.1499938964844,293.1499938964844,278.1499938964844,35977.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423783183097839,1.0,0.0,0.0,3.707816362380981,3.707840919494629,9.173386956717876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12892.501953125,0.0,1598.2769775390625,1895.4371337890625,0.0,2863.94384765625,0.918216347694397,1.0,0.0,3.0,1.0,0.0
18011580,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8640706539154053,0.4159154891967773,0.3762496411800384,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9124982953071594,0.488887071609497,0.4642470777034759,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8704823851585388,0.4254326522350311,0.2991860210895538,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8579099178314209,0.4070305526256561,0.3877130150794983,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7252872586250305,0.240330159664154,1.0962289571762085,284.9511413574219,284.95001220703125,301.7447204589844,297.43218994140625,298.9468688964844,297.2263488769531,284.9511413574219,1.0,0.5955479741096497,0.5113661885261536,0.5113661885261536,1.0,1.0,-3.150357484817505,1.1946406364440918,1.955716848373413,0.4819777309894562,0.9142075777053832,0.9142075777053832,0.0,164.4037322998047,141.0,75746.6328125,0.0,2663.103515625,1.0,278.1499938964844,283.0307922363281,300.4317626953125,305.3980407714844,293.1499938964844,293.1499938964844,278.1499938964844,35962.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423147201538086,1.0,0.0,0.0,3.709348201751709,3.709372758865357,9.180968731925532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12889.5625,0.0,1599.919921875,1895.4371337890625,0.0,2863.34912109375,0.9185436964035034,1.0,0.0,3.0,1.0,0.0
18011640,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8640706539154053,0.4159154891967773,0.3762496411800384,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9124982953071594,0.488887071609497,0.4642470777034759,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8704823851585388,0.4254326522350311,0.2991860210895538,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8579099178314209,0.4070305526256561,0.3877130150794983,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7252872586250305,0.240330159664154,1.0962289571762085,284.9511413574219,284.95001220703125,301.7447204589844,297.43218994140625,298.9468688964844,297.2263488769531,284.9511413574219,1.0,0.5955479741096497,0.5113661885261536,0.5113661885261536,1.0,1.0,-3.150357484817505,1.1946406364440918,1.955716848373413,0.4819777309894562,0.9142075777053832,0.9142075777053832,0.0,164.4037322998047,141.0,75746.6328125,0.0,2663.103515625,1.0,278.1499938964844,283.0307922363281,300.4317626953125,305.3980407714844,293.1499938964844,293.1499938964844,278.1499938964844,35962.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423147201538086,1.0,0.0,0.0,3.709348201751709,3.709372758865357,9.180968731925532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12889.5625,0.0,1599.919921875,1895.4371337890625,0.0,2863.34912109375,0.9185436964035034,1.0,0.0,3.0,1.0,0.0
18011700,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8724710941314697,0.4162492454051971,0.3763373792171478,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.923351526260376,0.4901891648769378,0.4652418792247772,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8791404962539673,0.4259305298328399,0.2993656992912292,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.866374671459198,0.4076820313930511,0.3881008625030517,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7315930724143982,0.2404163926839828,1.0955535173416138,284.950927734375,284.95001220703125,301.76495361328125,297.4320983886719,298.953125,297.2278747558594,284.950927734375,1.0,0.5925267934799194,0.5104550123214722,0.5104550123214722,1.0,1.0,-3.151528835296631,1.1934367418289185,1.9580920934677124,0.4803897440433502,0.9143753051757812,0.9143753051757812,0.0,158.88705444335938,141.0,75737.9453125,0.0,2635.769775390625,1.0,278.1499938964844,283.029296875,300.4317932128906,305.3976135253906,293.1499938964844,293.1499938964844,278.1499938964844,35962.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84229576587677,1.0,0.0,0.0,3.71005916595459,3.710083723068237,9.184487907987204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12887.919921875,0.0,1600.732421875,1895.4371337890625,0.0,2863.171875,0.9187018275260924,1.0,0.0,3.0,1.0,0.0
18011760,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8817936778068542,0.4165866076946258,0.376423716545105,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9353803396224976,0.4915074408054352,0.4662471711635589,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.888717770576477,0.4264397919178009,0.2995497286319732,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8757840394973755,0.4083442091941833,0.388494074344635,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7385308742523193,0.2405115664005279,1.094896674156189,284.9508056640625,284.95001220703125,301.7850646972656,297.431884765625,298.9594421386719,297.2294006347656,284.9508056640625,1.0,0.5894353985786438,0.5095972418785095,0.5095972418785095,1.0,1.0,-3.1527464389801025,1.1923387050628662,1.9604077339172363,0.4788914024829864,0.9145679473876952,0.9145679473876952,0.0,153.24884033203125,129.0,75731.046875,0.0,2607.850830078125,1.0,278.1499938964844,283.0278625488281,300.431640625,305.39703369140625,293.1499938964844,293.1499938964844,278.1499938964844,35961.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422836661338806,1.0,0.0,0.0,3.710791826248169,3.710816383361816,9.18811622341309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12886.5322265625,0.0,1601.56689453125,1895.4371337890625,0.0,2863.058837890625,0.9188655614852904,1.0,0.0,3.0,1.0,0.0
